time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776858866214,-1487.1346435546875,304.15252685546875,0.7244251370429993,0.1042405515909195,0.0946417599916458,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609119534492493,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292080879211425,-2186.3369140625,304.16552734375,0.8916539549827576,0.1970086991786956,0.1389999985694885,293.1902160644531,297.1499938964844,293.1499938964844,0.165530264377594,-3611.337158203125,304.1542358398437,0.9599357843399048,0.2419228106737136,0.2297971248626709,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745643556118,-2504.856201171875,300.23504638671875,0.5609119534492493,0.050000000745058,0.2284732460975647,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933791637420654,0.7980020642280579,0.7980020642280579,1.0,1.0,-0.8881614208221436,0.3529219329357147,0.5352394580841064,0.2027758210897445,0.0,0.0,0.1493439376354217,26.35320472717285,25.0,0.0738280415534973,-4595.67724609375,79.57918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025745570659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343692183494,0.12015862762928,-0.0004242584691382,0.0,0.0001041001378325,0.0,0.0,4.686151504516602,0.0,0.0,0.0,0.2728696167469024,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556776858866214,-1487.1346435546875,304.15252685546875,0.7244251370429993,0.1042405515909195,0.0946417599916458,293.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.5609119534492493,0.050000000745058,0.0481648370623588,293.2682189941406,297.1499938964844,293.1499938964844,0.1292080879211425,-2186.3369140625,304.16552734375,0.8916539549827576,0.1970086991786956,0.1389999985694885,293.1902160644531,297.1499938964844,293.1499938964844,0.165530264377594,-3611.337158203125,304.1542358398437,0.9599357843399048,0.2419228106737136,0.2297971248626709,293.2929077148437,297.1499938964844,293.1499938964844,0.0072745643556118,-2504.856201171875,300.23504638671875,0.5609119534492493,0.050000000745058,0.2284732460975647,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,286.0309753417969,293.396484375,291.16363525390625,1.0,0.1933791637420654,0.7980020642280579,0.7980020642280579,1.0,1.0,-0.8881614208221436,0.3529219329357147,0.5352394580841064,0.2027758210897445,0.0,0.0,0.1493439376354217,26.35320472717285,25.0,0.0738280415534973,-4595.67724609375,79.57918548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29107666015625,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1025745570659637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197343692183494,0.12015862762928,-0.0004242584691382,0.0,0.0001041001378325,0.0,0.0,4.686151504516602,0.0,0.0,0.0,0.2728696167469024,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055384587496519,-1482.1741943359375,304.1526184082031,0.7234272360801697,0.1038839146494865,0.0943260341882705,293.6681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606662034988403,0.050000000745058,0.0481664799153804,293.2714538574219,297.1499938964844,293.1499938964844,0.1275074928998947,-2163.19580078125,304.1658020019531,0.8880685567855835,0.1948780268430709,0.1375266313552856,293.19000244140625,297.1499938964844,293.1499938964844,0.1651254445314407,-3604.291015625,304.1542053222656,0.9589139819145204,0.2414519488811493,0.2293505072593689,293.29376220703125,297.1499938964844,293.1499938964844,0.0072447308339178,-2497.447509765625,300.20806884765625,0.5606662034988403,0.050000000745058,0.228481039404869,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,286.02880859375,293.4061279296875,291.1637268066406,1.0,0.1930547356605529,0.7980288863182068,0.7980288863182068,1.0,1.0,-0.8854892253875732,0.3522426784038543,0.5332465171813965,0.200940653681755,0.0,0.0,0.1484221965074539,26.33806800842285,25.0,0.1808957457542419,-4584.037109375,79.07904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29083251953125,304.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.102295234799385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193083524703979,0.1197325438261032,-0.0004241883289068,0.0,0.0001038166592479,0.0,0.0,4.668358325958252,0.0,0.0,0.0,0.2728015780448913,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550857409834861,-1477.12255859375,304.1526794433594,0.7223954200744629,0.1035215407609939,0.0940047651529312,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604042410850525,0.050000000745058,0.0481682308018207,293.2745666503906,297.1499938964844,293.1499938964844,0.1257887333631515,-2139.7421875,304.1660461425781,0.8844059109687805,0.1927251815795898,0.1360339969396591,293.1897888183594,297.1499938964844,293.1499938964844,0.1647259891033172,-3597.33447265625,304.1541442871094,0.9578705430030824,0.2409851551055908,0.2289102375507354,293.29461669921875,297.1499938964844,293.1499938964844,0.0072148279286921,-2489.98828125,300.180908203125,0.5604042410850525,0.050000000745058,0.228489339351654,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,286.0265808105469,293.4158935546875,291.1638488769531,1.0,0.1927330195903778,0.7980597019195557,0.7980597019195557,1.0,1.0,-0.8827955722808838,0.351557195186615,0.5312383770942688,0.1990970075130462,0.0,0.0,0.1474889814853668,26.32563209533692,25.0,0.2725498974323272,-4572.28857421875,78.58143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,304.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020182594656944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188789084553718,0.1193030253052711,-0.0004241179558448,0.0,0.0001035355671774,0.0,0.0,4.650435924530029,0.0,0.0,0.0,0.2727331221103668,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.054474614560604,-1466.8114013671875,304.1528015136719,0.7202499508857727,0.1027836129069328,0.0933493450284004,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464608192444,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223220005631446,-2092.236083984375,304.1664733886719,0.8769249320030212,0.1883725374937057,0.133011907339096,293.1894226074219,297.1499938964844,293.1499938964844,0.1639322489500045,-3583.497802734375,304.1540832519531,0.9557198882102966,0.2400533407926559,0.2280349135398864,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548661217093,-2474.93603515625,300.1261291503906,0.5598464608192444,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920957863330841,0.7981213927268982,0.7981213927268982,1.0,1.0,-0.8773565888404846,0.3501668870449066,0.5271897315979004,0.1954002976417541,0.0,0.0,0.1455912590026855,26.306915283203125,25.0,0.3629552125930786,-4548.5244140625,77.59320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1014706641435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180096715688705,0.1184336468577385,-0.0004239759291522,0.0,0.0001029798222589,0.0,0.0,4.614194393157959,0.0,0.0,0.0,0.2725947201251983,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.054474614560604,-1466.8114013671875,304.1528015136719,0.7202499508857727,0.1027836129069328,0.0933493450284004,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5598464608192444,0.050000000745058,0.0481719709932804,293.28045654296875,297.1499938964844,293.1499938964844,0.1223220005631446,-2092.236083984375,304.1664733886719,0.8769249320030212,0.1883725374937057,0.133011907339096,293.1894226074219,297.1499938964844,293.1499938964844,0.1639322489500045,-3583.497802734375,304.1540832519531,0.9557198882102966,0.2400533407926559,0.2280349135398864,293.2963562011719,297.1499938964844,293.1499938964844,0.0071548661217093,-2474.93603515625,300.1261291503906,0.5598464608192444,0.050000000745058,0.2285071015357971,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,286.0220031738281,293.4354858398437,291.16412353515625,1.0,0.1920957863330841,0.7981213927268982,0.7981213927268982,1.0,1.0,-0.8773565888404846,0.3501668870449066,0.5271897315979004,0.1954002976417541,0.0,0.0,0.1455912590026855,26.306915283203125,25.0,0.3629552125930786,-4548.5244140625,77.59320831298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892150878906,304.07977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.328125,18000.0,0.0,0.0,0.1014706641435623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180096715688705,0.1184336468577385,-0.0004239759291522,0.0,0.0001029798222589,0.0,0.0,4.614194393157959,0.0,0.0,0.0,0.2725947201251983,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509115576744,-1456.315673828125,304.15289306640625,0.7180114388465881,0.1020344421267509,0.0926822423934936,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592536926269531,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188203766942024,-2043.96875,304.16680908203125,0.869271457195282,0.1839471906423568,0.1299421638250351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631390452384948,-3569.65087890625,304.154052734375,0.9534869194030762,0.2391190379858017,0.2271583974361419,293.298095703125,297.1499938964844,293.1499938964844,0.0070947646163403,-2459.725830078125,300.0706787109375,0.5592536926269531,0.050000000745058,0.2285260409116745,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914642602205276,0.798183023929596,0.798183023929596,1.0,1.0,-0.8718467354774475,0.3487454354763031,0.5231013298034668,0.1917020231485366,0.0,0.0,0.1436585038900375,26.29501914978028,25.0,0.3712788820266723,-4524.5029296875,76.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930206477642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171298325061798,0.1175536587834358,-0.0004238323308527,0.0,0.0001024313314701,0.0,0.0,4.577555179595947,0.0,0.0,0.0,0.2724548280239105,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538509115576744,-1456.315673828125,304.15289306640625,0.7180114388465881,0.1020344421267509,0.0926822423934936,293.7218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592536926269531,0.050000000745058,0.0481759682297706,293.2859802246094,297.1499938964844,293.1499938964844,0.1188203766942024,-2043.96875,304.16680908203125,0.869271457195282,0.1839471906423568,0.1299421638250351,293.1891174316406,297.1499938964844,293.1499938964844,0.1631390452384948,-3569.65087890625,304.154052734375,0.9534869194030762,0.2391190379858017,0.2271583974361419,293.298095703125,297.1499938964844,293.1499938964844,0.0070947646163403,-2459.725830078125,300.0706787109375,0.5592536926269531,0.050000000745058,0.2285260409116745,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,286.0171203613281,293.4549255371094,291.16436767578125,1.0,0.1914642602205276,0.798183023929596,0.798183023929596,1.0,1.0,-0.8718467354774475,0.3487454354763031,0.5231013298034668,0.1917020231485366,0.0,0.0,0.1436585038900375,26.29501914978028,25.0,0.3712788820266723,-4524.5029296875,76.61193084716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,304.0583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100930206477642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171298325061798,0.1175536587834358,-0.0004238323308527,0.0,0.0001024313314701,0.0,0.0,4.577555179595947,0.0,0.0,0.0,0.2724548280239105,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210879027843,-1445.744140625,304.1529846191406,0.7156991958618164,0.1012821570038795,0.0920106172561645,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586373805999756,0.050000000745058,0.0481801442801952,293.2912902832031,297.1499938964844,293.1499938964844,0.1152699813246727,-1994.7205810546875,304.1671142578125,0.8614510297775269,0.179429605603218,0.1268106251955032,293.1888122558594,297.1499938964844,293.1499938964844,0.162346675992012,-3555.80078125,304.1540222167969,0.9511905908584596,0.2381859421730041,0.2262817770242691,293.2998046875,297.1499938964844,293.1499938964844,0.0070345811545848,-2444.367919921875,300.01470947265625,0.5586373805999756,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908357292413711,0.7982531785964966,0.7982531785964966,1.0,1.0,-0.866258442401886,0.3472758531570434,0.5189826488494873,0.1880379766225814,0.0,0.0,0.1416874676942825,26.288768768310547,25.0,0.4164671301841736,-4500.23681640625,75.6346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1003949791193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401139736175,0.1166637986898422,-0.0004236875392962,0.0,0.0001018881375784,0.0,0.0,4.540552139282227,0.0,0.0,0.0,0.2723135650157928,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532210879027843,-1445.744140625,304.1529846191406,0.7156991958618164,0.1012821570038795,0.0920106172561645,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586373805999756,0.050000000745058,0.0481801442801952,293.2912902832031,297.1499938964844,293.1499938964844,0.1152699813246727,-1994.7205810546875,304.1671142578125,0.8614510297775269,0.179429605603218,0.1268106251955032,293.1888122558594,297.1499938964844,293.1499938964844,0.162346675992012,-3555.80078125,304.1540222167969,0.9511905908584596,0.2381859421730041,0.2262817770242691,293.2998046875,297.1499938964844,293.1499938964844,0.0070345811545848,-2444.367919921875,300.01470947265625,0.5586373805999756,0.050000000745058,0.2285458594560623,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,286.0121459960937,293.4740600585937,291.1646728515625,1.0,0.1908357292413711,0.7982531785964966,0.7982531785964966,1.0,1.0,-0.866258442401886,0.3472758531570434,0.5189826488494873,0.1880379766225814,0.0,0.0,0.1416874676942825,26.288768768310547,25.0,0.4164671301841736,-4500.23681640625,75.6346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.03631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.1003949791193008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162401139736175,0.1166637986898422,-0.0004236875392962,0.0,0.0001018881375784,0.0,0.0,4.540552139282227,0.0,0.0,0.0,0.2723135650157928,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914654135704,-1435.201904296875,304.1530456542969,0.7133395671844482,0.1005347594618797,0.0913415774703025,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580160021781921,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116717830300331,-1944.4793701171875,304.1674194335937,0.8535060286521912,0.1748281270265579,0.1236169785261154,293.18853759765625,297.1499938964844,293.1499938964844,0.1615587770938873,-3542.011962890625,304.15399169921875,0.9488685131072998,0.2372595965862274,0.2254103273153305,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743762724101,-2428.87060546875,299.9582824707031,0.5580160021781921,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983232736587524,0.7983232736587524,1.0,1.0,-0.8606053590774536,0.3457434177398681,0.5148619413375854,0.1844614744186401,0.0,0.0,0.1396636962890625,26.28621864318848,25.0,0.5161616802215576,-4475.65576171875,74.66106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0998625680804252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352856636047,0.1157588213682174,-0.0004235411761328,0.0,0.0001013478176901,0.0,0.0,4.502974033355713,0.0,0.0,0.0,0.272170215845108,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525914654135704,-1435.201904296875,304.1530456542969,0.7133395671844482,0.1005347594618797,0.0913415774703025,293.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580160021781921,0.050000000745058,0.0481843799352645,293.2963256835937,297.1499938964844,293.1499938964844,0.1116717830300331,-1944.4793701171875,304.1674194335937,0.8535060286521912,0.1748281270265579,0.1236169785261154,293.18853759765625,297.1499938964844,293.1499938964844,0.1615587770938873,-3542.011962890625,304.15399169921875,0.9488685131072998,0.2372595965862274,0.2254103273153305,293.3014831542969,297.1499938964844,293.1499938964844,0.0069743762724101,-2428.87060546875,299.9582824707031,0.5580160021781921,0.050000000745058,0.2285659611225128,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,286.0072021484375,293.49237060546875,291.1650390625,1.0,0.1902083605527877,0.7983232736587524,0.7983232736587524,1.0,1.0,-0.8606053590774536,0.3457434177398681,0.5148619413375854,0.1844614744186401,0.0,0.0,0.1396636962890625,26.28621864318848,25.0,0.5161616802215576,-4475.65576171875,74.66106414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0137023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.0998625680804252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153352856636047,0.1157588213682174,-0.0004235411761328,0.0,0.0001013478176901,0.0,0.0,4.502974033355713,0.0,0.0,0.0,0.272170215845108,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522786863148212,-1429.9742431640625,304.1530456542969,0.7121514678001404,0.1001651883125305,0.0910100936889648,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577104091644287,0.050000000745058,0.0481864735484123,293.2987060546875,297.1499938964844,293.1499938964844,0.1098614037036895,-1919.072998046875,304.16754150390625,0.8495117425918579,0.1725065559148788,0.122002437710762,293.1883850097656,297.1499938964844,293.1499938964844,0.1611673831939697,-3535.156494140625,304.15399169921875,0.9477109313011168,0.2367996573448181,0.2249775677919387,293.30230712890625,297.1499938964844,293.1499938964844,0.00694429455325,-2421.076904296875,299.929931640625,0.5577104091644287,0.050000000745058,0.2285758852958679,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,286.0047607421875,293.50103759765625,291.1652526855469,1.0,0.189894899725914,0.7983583211898804,0.7983583211898804,1.0,1.0,-0.8577646017074585,0.3449513912200928,0.5128132104873657,0.1827249675989151,0.0,0.0,0.138628602027893,26.28556251525879,25.0,0.5611398220062256,-4463.2373046875,74.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.0995965898036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148754879832267,0.1152989566326141,-0.0004234671359881,0.0,0.0001010778796626,0.0,0.0,4.483898639678955,0.0,0.0,0.0,0.272097498178482,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519684217870235,-1424.794921875,304.153076171875,0.7109643816947937,0.0997997224330902,0.090681754052639,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.55741286277771,0.050000000745058,0.0481885187327861,293.3009338378906,297.1499938964844,293.1499938964844,0.1080511137843132,-1893.5806884765625,304.1676330566406,0.8455232381820679,0.1701822131872177,0.1203826665878295,293.1882629394531,297.1499938964844,293.1499938964844,0.160777747631073,-3528.327880859375,304.1539611816406,0.946563184261322,0.236341506242752,0.2245466113090515,293.3031005859375,297.1499938964844,293.1499938964844,0.0069142342545092,-2413.256103515625,299.9015197753906,0.55741286277771,0.050000000745058,0.2285855859518051,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,286.0023193359375,293.5091857910156,291.1654663085937,1.0,0.1895816177129745,0.7984024286270142,0.7984024286270142,1.0,1.0,-0.8549231290817261,0.3441425859928131,0.5107805728912354,0.1810358613729477,0.0,0.0,0.1375784575939178,26.28479766845703,25.0,0.5811071991920471,-4450.751953125,73.69356536865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846374511719,303.990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.0993302166461944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144106239080429,0.1148340106010437,-0.0004233923682477,0.0,0.0001008075414574,0.0,0.0,4.464625835418701,0.0,0.0,0.0,0.2720240354537964,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594597578048,-1414.6480712890625,304.1530456542969,0.7086140513420105,0.0990850031375885,0.0900382474064827,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606864452362,-1842.760498046875,304.1677551269531,0.8376274704933167,0.1655638515949249,0.117153875529766,293.18798828125,297.1499938964844,293.1499938964844,0.1600025296211242,-3514.73193359375,304.1539306640625,0.9443150162696838,0.2354267835617065,0.2236873656511306,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542761728167,-2397.565673828125,299.8444519042969,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889564543962478,0.7984907627105713,0.7984907627105713,1.0,1.0,-0.8492705821990967,0.3424772322177887,0.5067933201789856,0.1778284609317779,0.0,0.0,0.1354452669620514,26.281435012817383,25.0,0.4889029264450073,-4425.71923828125,72.73761749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0987949594855308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696006774902,0.1138928458094596,-0.0004232409992255,0.0,0.0001002643257379,0.0,0.0,4.425646781921387,0.0,0.0,0.0,0.2718754708766937,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513594597578048,-1414.6480712890625,304.1530456542969,0.7086140513420105,0.0990850031375885,0.0900382474064827,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568547248840332,0.050000000745058,0.0481923706829547,293.3048400878906,297.1499938964844,293.1499938964844,0.1044606864452362,-1842.760498046875,304.1677551269531,0.8376274704933167,0.1655638515949249,0.117153875529766,293.18798828125,297.1499938964844,293.1499938964844,0.1600025296211242,-3514.73193359375,304.1539306640625,0.9443150162696838,0.2354267835617065,0.2236873656511306,293.3045959472656,297.1499938964844,293.1499938964844,0.0068542761728167,-2397.565673828125,299.8444519042969,0.5568547248840332,0.050000000745058,0.2286038547754287,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,285.997314453125,293.5234375,291.16583251953125,1.0,0.1889564543962478,0.7984907627105713,0.7984907627105713,1.0,1.0,-0.8492705821990967,0.3424772322177887,0.5067933201789856,0.1778284609317779,0.0,0.0,0.1354452669620514,26.281435012817383,25.0,0.4889029264450073,-4425.71923828125,72.73761749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.9658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0987949594855308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134696006774902,0.1138928458094596,-0.0004232409992255,0.0,0.0001002643257379,0.0,0.0,4.425646781921387,0.0,0.0,0.0,0.2718754708766937,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709681987762,-1404.8668212890625,304.15301513671875,0.7063480019569397,0.0983970612287521,0.0894168466329574,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563627481460571,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009589582681655,-1792.856689453125,304.16766357421875,0.8299193382263184,0.1610509902238845,0.1139831393957138,293.1877746582031,297.1499938964844,293.1499938964844,0.1592280566692352,-3501.1357421875,304.1539001464844,0.9421480894088744,0.2345061153173446,0.2228245735168457,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946184426546,-2381.842529296875,299.78717041015625,0.5563627481460571,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334971666336,0.7985790371894836,0.7985790371894836,1.0,1.0,-0.8437070250511169,0.3407539427280426,0.502953052520752,0.1748969554901123,0.0,0.0,0.1332982182502746,26.27374267578125,25.0,0.2191364020109176,-4400.91357421875,71.79948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0982553288340568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256344676017,0.1129487231373786,-0.0004230884078424,0.0,9.97166644083336e-05,0.0,0.0,4.386585712432861,0.0,0.0,0.0,0.2717264592647552,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507709681987762,-1404.8668212890625,304.15301513671875,0.7063480019569397,0.0983970612287521,0.0894168466329574,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563627481460571,0.050000000745058,0.0481957867741584,293.3077392578125,297.1499938964844,293.1499938964844,0.1009589582681655,-1792.856689453125,304.16766357421875,0.8299193382263184,0.1610509902238845,0.1139831393957138,293.1877746582031,297.1499938964844,293.1499938964844,0.1592280566692352,-3501.1357421875,304.1539001464844,0.9421480894088744,0.2345061153173446,0.2228245735168457,293.3059997558594,297.1499938964844,293.1499938964844,0.0067946184426546,-2381.842529296875,299.78717041015625,0.5563627481460571,0.050000000745058,0.2286200672388076,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,285.99200439453125,293.5340881347656,291.1659851074219,1.0,0.188334971666336,0.7985790371894836,0.7985790371894836,1.0,1.0,-0.8437070250511169,0.3407539427280426,0.502953052520752,0.1748969554901123,0.0,0.0,0.1332982182502746,26.27374267578125,25.0,0.2191364020109176,-4400.91357421875,71.79948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9406433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.0982553288340568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125256344676017,0.1129487231373786,-0.0004230884078424,0.0,9.97166644083336e-05,0.0,0.0,4.386585712432861,0.0,0.0,0.0,0.2717264592647552,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502106100320816,-1395.577880859375,304.1529541015625,0.7042455673217773,0.0977461263537406,0.0888246595859527,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561252593994,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.097609668970108,-1744.8143310546875,304.1673583984375,0.8224772214889526,0.1567300260066986,0.1109296828508377,293.18768310546875,297.1499938964844,293.1499938964844,0.158447578549385,-3487.421875,304.1539001464844,0.940080463886261,0.2335692644119262,0.2219481021165847,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353933118283,-2366.134765625,299.7297058105469,0.5559561252593994,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.187720313668251,0.7986792325973511,0.7986792325973511,1.0,1.0,-0.8382989168167114,0.3389855027198791,0.4993134140968323,0.1722974926233291,0.0,0.0,0.1311888694763183,26.25952339172364,25.0,-0.3223739266395569,-4376.89404296875,70.88658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977119654417038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115986257791519,0.1120215654373169,-0.000422937242547,0.0,9.916521958075464e-05,0.0,0.0,4.348258972167969,0.0,0.0,0.0,0.2715800702571869,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502106100320816,-1395.577880859375,304.1529541015625,0.7042455673217773,0.0977461263537406,0.0888246595859527,293.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559561252593994,0.050000000745058,0.0481986254453659,293.309326171875,297.1499938964844,293.1499938964844,0.097609668970108,-1744.8143310546875,304.1673583984375,0.8224772214889526,0.1567300260066986,0.1109296828508377,293.18768310546875,297.1499938964844,293.1499938964844,0.158447578549385,-3487.421875,304.1539001464844,0.940080463886261,0.2335692644119262,0.2219481021165847,293.3072204589844,297.1499938964844,293.1499938964844,0.0067353933118283,-2366.134765625,299.7297058105469,0.5559561252593994,0.050000000745058,0.2286335378885269,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,285.9857177734375,293.5394287109375,291.165771484375,1.0,0.187720313668251,0.7986792325973511,0.7986792325973511,1.0,1.0,-0.8382989168167114,0.3389855027198791,0.4993134140968323,0.1722974926233291,0.0,0.0,0.1311888694763183,26.25952339172364,25.0,-0.3223739266395569,-4376.89404296875,70.88658905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977119654417038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115986257791519,0.1120215654373169,-0.000422937242547,0.0,9.916521958075464e-05,0.0,0.0,4.348258972167969,0.0,0.0,0.0,0.2715800702571869,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031025588512,-1387.1949462890625,304.1528015136719,0.702403724193573,0.0971625372767448,0.0882852226495742,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944757834076881,-1699.667236328125,304.1667785644531,0.8153694272041321,0.1526892036199569,0.1080558001995086,293.18768310546875,297.1499938964844,293.1499938964844,0.1576640158891677,-3473.65087890625,304.1539001464844,0.9381500482559204,0.2326154261827469,0.2210544347763061,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770650446414,-2350.608154296875,299.67218017578125,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871172040700912,0.7987794280052185,0.7987794280052185,1.0,1.0,-0.8331438302993774,0.3371992409229278,0.4959445893764496,0.170083463191986,0.0,0.0,0.1292446702718734,26.23567581176757,25.0,-1.4168449640274048,-4354.71044921875,70.0097885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.097169354557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107324659824371,0.1111552640795707,-0.000422792189056,0.0,9.861454600468278e-05,0.0,0.0,4.312450885772705,0.0,0.0,0.0,0.2714428007602691,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497031025588512,-1387.1949462890625,304.1528015136719,0.702403724193573,0.0971625372767448,0.0882852226495742,293.82110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556601881980896,0.050000000745058,0.0482007078826427,293.3093566894531,297.1499938964844,293.1499938964844,0.0944757834076881,-1699.667236328125,304.1667785644531,0.8153694272041321,0.1526892036199569,0.1080558001995086,293.18768310546875,297.1499938964844,293.1499938964844,0.1576640158891677,-3473.65087890625,304.1539001464844,0.9381500482559204,0.2326154261827469,0.2210544347763061,293.3081970214844,297.1499938964844,293.1499938964844,0.0066770650446414,-2350.608154296875,299.67218017578125,0.5556601881980896,0.050000000745058,0.2286434173583984,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,285.97711181640625,293.53662109375,291.16473388671875,1.0,0.1871172040700912,0.7987794280052185,0.7987794280052185,1.0,1.0,-0.8331438302993774,0.3371992409229278,0.4959445893764496,0.170083463191986,0.0,0.0,0.1292446702718734,26.23567581176757,25.0,-1.4168449640274048,-4354.71044921875,70.0097885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.097169354557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107324659824371,0.1111552640795707,-0.000422792189056,0.0,9.861454600468278e-05,0.0,0.0,4.312450885772705,0.0,0.0,0.0,0.2714428007602691,4.0,0.0,1.0
744900,293.1751708984375,297.1499938964844,293.1499938964844,0.049473837018013,-1383.4190673828125,304.1527099609375,0.7016006112098694,0.0968975499272346,0.0880400389432907,293.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555588603019714,0.050000000745058,0.0482014268636703,293.3086853027344,297.1499938964844,293.1499938964844,0.0930065512657165,-1678.46875,304.1664123535156,0.8119574189186096,0.1507996022701263,0.1067046076059341,293.1877136230469,297.1499938964844,293.1499938964844,0.1572706252336502,-3466.736083984375,304.1539306640625,0.9372444152832032,0.2321302890777588,0.2206004858016967,293.3086242675781,297.1499938964844,293.1499938964844,0.0066482466645538,-2342.91748046875,299.6434326171875,0.5555588603019714,0.050000000745058,0.2286468148231506,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,285.972412109375,293.5327453613281,291.1639099121094,1.0,0.1868217438459396,0.7988294959068298,0.7988294959068298,1.0,1.0,-0.8306878805160522,0.336307018995285,0.4943808615207672,0.1691358983516693,0.0,0.0,0.1283757388591766,26.21958351135254,25.0,-1.9073076248168943,-4344.5947265625,69.58817291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8776550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0234375,18000.0,0.0,0.0,0.0969012826681137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103421598672866,0.1107648834586143,-0.0004227248427923,0.0,9.834247612161562e-05,0.0,0.0,4.2963080406188965,0.0,0.0,0.0,0.271380603313446,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492583699524402,-1379.87548828125,304.1526184082031,0.7008700966835022,0.0966475754976272,0.0878090858459472,293.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554882287979126,0.050000000745058,0.0482019335031509,293.3075561523437,297.1499938964844,293.1499938964844,0.0916096642613411,-1658.307861328125,304.1659545898437,0.8086467981338501,0.1490095555782318,0.105419211089611,293.18780517578125,297.1499938964844,293.1499938964844,0.1568728238344192,-3459.739990234375,304.1539306640625,0.9363746047019958,0.2316371202468872,0.2201397120952606,293.3089599609375,297.1499938964844,293.1499938964844,0.0066196443513035,-2335.261962890625,299.61474609375,0.5554882287979126,0.050000000745058,0.2286492139101028,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,285.9676513671875,293.5275573730469,291.1630249023437,1.0,0.1865311712026596,0.798888623714447,0.798888623714447,1.0,1.0,-0.8283183574676514,0.3354161381721496,0.4929021894931793,0.1683014631271362,0.0,0.0,0.1275757551193237,26.20088768005371,25.0,-2.2386467456817627,-4335.1337890625,69.17865753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8665771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.0966375544667244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099833026528358,0.1104059666395187,-0.0004226621822454,0.0,9.80748372967355e-05,0.0,0.0,4.281466007232666,0.0,0.0,0.0,0.2713232338428497,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612949848175,-1373.354736328125,304.15240478515625,0.6996071934700012,0.0961856395006179,0.0873831138014793,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890579000115394,-1621.494384765625,304.1648864746094,0.8024279475212097,0.1457655727863311,0.1030729264020919,293.1881103515625,297.1499938964844,293.1499938964844,0.1560534983873367,-3445.31005859375,304.15399169921875,0.9347274899482728,0.2306177020072937,0.2191894203424453,293.3094787597656,297.1499938964844,293.1499938964844,0.006562968250364,-2320.005126953125,299.5576477050781,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670579433441,0.7990069389343262,0.7990069389343262,1.0,1.0,-0.8238530158996582,0.3336365818977356,0.490216463804245,0.1669874489307403,0.0,0.0,0.1261619180440902,26.156248092651367,25.0,-2.4441750049591064,-4317.92333984375,68.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.096130296587944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518733978271,0.109774425625801,-0.0004225514130666,0.0,9.756003419170156e-05,0.0,0.0,4.255362510681152,0.0,0.0,0.0,0.2712222039699554,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488612949848175,-1373.354736328125,304.15240478515625,0.6996071934700012,0.0961856395006179,0.0873831138014793,293.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554375052452087,0.050000000745058,0.048202309757471,293.3038635253906,297.1499938964844,293.1499938964844,0.0890579000115394,-1621.494384765625,304.1648864746094,0.8024279475212097,0.1457655727863311,0.1030729264020919,293.1881103515625,297.1499938964844,293.1499938964844,0.1560534983873367,-3445.31005859375,304.15399169921875,0.9347274899482728,0.2306177020072937,0.2191894203424453,293.3094787597656,297.1499938964844,293.1499938964844,0.006562968250364,-2320.005126953125,299.5576477050781,0.5554375052452087,0.050000000745058,0.2286510020494461,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,285.9584655761719,293.5136108398437,291.1612548828125,1.0,0.1859670579433441,0.7990069389343262,0.7990069389343262,1.0,1.0,-0.8238530158996582,0.3336365818977356,0.490216463804245,0.1669874489307403,0.0,0.0,0.1261619180440902,26.156248092651367,25.0,-2.4441750049591064,-4317.92333984375,68.3984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.096130296587944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093518733978271,0.109774425625801,-0.0004225514130666,0.0,9.756003419170156e-05,0.0,0.0,4.255362510681152,0.0,0.0,0.0,0.2712222039699554,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997890889644,-1367.424072265625,304.1521911621094,0.6985800266265869,0.0957660749554634,0.0869964435696601,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867951288819313,-1588.890380859375,304.1636962890625,0.7969299554824829,0.1428517997264862,0.1009972542524337,293.1880798339844,297.1499938964844,293.1499938964844,0.1552369892597198,-3430.91748046875,304.1540222167969,0.9332727193832396,0.2296534925699234,0.218246728181839,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068565309047,-2304.7607421875,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287534952163,0.7991252541542053,0.7991252541542053,1.0,1.0,-0.8197633028030396,0.331853985786438,0.4879093170166015,0.1661721020936966,0.0,0.0,0.1249439939856529,26.103179931640625,25.0,-2.025692939758301,-4302.365234375,67.67230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659427344799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150516152381,0.1092375144362449,-0.0004224578151479,0.0,9.70821565715596e-05,0.0,0.0,4.233193397521973,0.0,0.0,0.0,0.2711364030838012,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0484997890889644,-1367.424072265625,304.1521911621094,0.6985800266265869,0.0957660749554634,0.0869964435696601,293.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555027723312378,0.050000000745058,0.0482018776237964,293.29901123046875,297.1499938964844,293.1499938964844,0.0867951288819313,-1588.890380859375,304.1636962890625,0.7969299554824829,0.1428517997264862,0.1009972542524337,293.1880798339844,297.1499938964844,293.1499938964844,0.1552369892597198,-3430.91748046875,304.1540222167969,0.9332727193832396,0.2296534925699234,0.218246728181839,293.3097839355469,297.1499938964844,293.1499938964844,0.0065068565309047,-2304.7607421875,299.5009460449219,0.5555027723312378,0.050000000745058,0.2286489605903625,291.15997314453125,291.1499938964844,274.8500061035156,271.4472351074219,285.95098876953125,293.49664306640625,291.1597595214844,1.0,0.1854287534952163,0.7991252541542053,0.7991252541542053,1.0,1.0,-0.8197633028030396,0.331853985786438,0.4879093170166015,0.1661721020936966,0.0,0.0,0.1249439939856529,26.103179931640625,25.0,-2.025692939758301,-4302.365234375,67.67230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.01171875,18000.0,0.0,0.0,0.095659427344799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088150516152381,0.1092375144362449,-0.0004224578151479,0.0,9.70821565715596e-05,0.0,0.0,4.233193397521973,0.0,0.0,0.0,0.2711364030838012,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666922569274,-1361.9573974609375,304.15203857421875,0.6977490186691284,0.0953845679759979,0.0866440460085868,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846693888306617,-1558.293701171875,304.1626892089844,0.7918234467506409,0.1401222199201584,0.0990535095334053,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382887125015,-3418.6201171875,304.1538391113281,0.9322084188461304,0.2288438528776168,0.2174529582262039,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511448144912,-2289.44775390625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849196255207061,0.7992528080940247,0.7992528080940247,1.0,1.0,-0.8160473704338074,0.3301090002059936,0.4859383702278137,0.1657513678073883,0.0,0.0,0.1237949728965759,26.0438175201416,25.0,-1.159035325050354,-4287.55615234375,67.00171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331870794296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254069089889,0.1087477803230285,-0.000422376091592,0.0,9.664957178756596e-05,0.0,0.0,4.213022232055664,0.0,0.0,0.0,0.2710587978363037,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481666922569274,-1361.9573974609375,304.15203857421875,0.6977490186691284,0.0953845679759979,0.0866440460085868,293.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556603074073792,0.050000000745058,0.0482008010149002,293.2938537597656,297.1499938964844,293.1499938964844,0.0846693888306617,-1558.293701171875,304.1626892089844,0.7918234467506409,0.1401222199201584,0.0990535095334053,293.18731689453125,297.1499938964844,293.1499938964844,0.1545382887125015,-3418.6201171875,304.1538391113281,0.9322084188461304,0.2288438528776168,0.2174529582262039,293.3099365234375,297.1499938964844,293.1499938964844,0.0064511448144912,-2289.44775390625,299.44488525390625,0.5556603074073792,0.050000000745058,0.228643849492073,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9458923339844,293.4790344238281,291.15899658203125,1.0,0.1849196255207061,0.7992528080940247,0.7992528080940247,1.0,1.0,-0.8160473704338074,0.3301090002059936,0.4859383702278137,0.1657513678073883,0.0,0.0,0.1237949728965759,26.0438175201416,25.0,-1.159035325050354,-4287.55615234375,67.00171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.0952331870794296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083254069089889,0.1087477803230285,-0.000422376091592,0.0,9.664957178756596e-05,0.0,0.0,4.213022232055664,0.0,0.0,0.0,0.2710587978363037,4.0,0.0,1.0
