time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623509407043,-1356.96240234375,304.15185546875,0.6970546245574951,0.0950397551059722,0.0863247141242027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826761424541473,-1529.6612548828125,304.1617736816406,0.7870528697967529,0.1375603526830673,0.0972371250391006,293.1863098144531,297.1499938964844,293.1499938964844,0.15390345454216,-3407.440673828125,304.15362548828125,0.9313387274742126,0.2281021028757095,0.2167388051748275,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961227424442,-2274.173828125,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402998685836,0.799380362033844,0.799380362033844,1.0,1.0,-0.8126176595687866,0.3284139633178711,0.4842036962509155,0.1655770689249038,0.0,0.0,0.1226600259542465,25.98381423950196,25.0,-0.4862445592880249,-4272.86767578125,66.3796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536917567253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468114137649,0.1082691103219986,-0.0004222988500259,0.0,9.6264440799132e-05,0.0,0.0,4.1933441162109375,0.0,0.0,0.0,0.2709835767745971,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478623509407043,-1356.96240234375,304.15185546875,0.6970546245574951,0.0950397551059722,0.0863247141242027,293.82647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558589100837708,0.050000000745058,0.0481994412839412,293.2885131835937,297.1499938964844,293.1499938964844,0.0826761424541473,-1529.6612548828125,304.1617736816406,0.7870528697967529,0.1375603526830673,0.0972371250391006,293.1863098144531,297.1499938964844,293.1499938964844,0.15390345454216,-3407.440673828125,304.15362548828125,0.9313387274742126,0.2281021028757095,0.2167388051748275,293.3099060058594,297.1499938964844,293.1499938964844,0.0063961227424442,-2274.173828125,299.3893737792969,0.5558589100837708,0.050000000745058,0.2286373972892761,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.94256591796875,293.4617919921875,291.15869140625,1.0,0.1844402998685836,0.799380362033844,0.799380362033844,1.0,1.0,-0.8126176595687866,0.3284139633178711,0.4842036962509155,0.1655770689249038,0.0,0.0,0.1226600259542465,25.98381423950196,25.0,-0.4862445592880249,-4272.86767578125,66.3796157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.7938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948536917567253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078468114137649,0.1082691103219986,-0.0004222988500259,0.0,9.6264440799132e-05,0.0,0.0,4.1933441162109375,0.0,0.0,0.0,0.2709835767745971,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.047720655798912,-1354.6365966796875,304.1517944335937,0.6967471241950989,0.0948813110589981,0.0861770510673523,293.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.555963933467865,0.050000000745058,0.0481987223029136,293.2858581542969,297.1499938964844,293.1499938964844,0.0817164406180381,-1515.900146484375,304.161376953125,0.7847546339035034,0.1363287270069122,0.0963650122284889,293.185791015625,297.1499938964844,293.1499938964844,0.1535991430282592,-3402.0751953125,304.15350341796875,0.93094003200531,0.2277478873729705,0.2163986563682556,293.3098449707031,297.1499938964844,293.1499938964844,0.0063688107766211,-2266.537109375,299.3618469238281,0.555963933467865,0.050000000745058,0.2286339849233627,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.94158935546875,293.4533386230469,291.1587219238281,1.0,0.1842111051082611,0.7994441390037537,0.7994441390037537,1.0,1.0,-0.8109806180000305,0.3275731801986694,0.4834074079990387,0.1655736118555069,0.0,0.0,0.1220825761556625,25.95491600036621,25.0,-0.1496645808219909,-4265.49462890625,66.08370971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.7846069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8046875,18000.0,0.0,0.0,0.0946802869439125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076070591807365,0.1080293208360672,-0.0004222608113195,0.0,9.608845721231772e-05,0.0,0.0,4.183497905731201,0.0,0.0,0.0,0.2709460258483886,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.047589287161827,-1352.48095703125,304.1517028808594,0.6964766979217529,0.0947388485074043,0.0860407501459121,293.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560735464096069,0.050000000745058,0.0481979697942733,293.283203125,297.1499938964844,293.1499938964844,0.0807797908782959,-1502.48876953125,304.1610107421875,0.7825132608413696,0.1351295411586761,0.0955154150724411,293.1852111816406,297.1499938964844,293.1499938964844,0.1533037722110748,-3396.86328125,304.1534118652344,0.9305663108825684,0.2274065613746643,0.2160694748163223,293.30975341796875,297.1499938964844,293.1499938964844,0.0063416953198611,-2258.92236328125,299.3344421386719,0.5560735464096069,0.050000000745058,0.2286304235458374,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,285.9405517578125,293.4442138671875,291.1587829589844,1.0,0.1839887648820877,0.79951411485672,0.79951411485672,1.0,1.0,-0.8093971014022827,0.3267390131950378,0.4826580882072449,0.1656242758035659,0.0,0.0,0.1214915513992309,25.926586151123047,25.0,0.0381044521927833,-4258.1181640625,65.79781341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.77496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945169553160667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073624864220619,0.1077847108244896,-0.0004222225106786,0.0,9.59226963459514e-05,0.0,0.0,4.173461437225342,0.0,0.0,0.0,0.2709078192710876,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748780786991,-1348.970703125,304.1514892578125,0.6961056590080261,0.0945139974355697,0.0858184918761253,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.078977957367897,-1476.755615234375,304.1603698730469,0.7782188057899475,0.1328284740447998,0.0938839241862297,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504622936248,-3387.1015625,304.1531982421875,0.9299222230911256,0.2267686426639557,0.2154512256383896,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882676720619,-2243.850830078125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646778345108,0.7996540069580078,0.7996540069580078,1.0,1.0,-0.8064188361167908,0.3251043260097503,0.4813145101070404,0.1658846884965896,0.0,0.0,0.1203155294060707,25.870037078857425,25.0,-0.0291185490787029,-4243.58251953125,65.25788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.094216838479042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702563643455,0.1072924062609672,-0.000422144687036,0.0,9.561811748426408e-05,0.0,0.0,4.153263092041016,0.0,0.0,0.0,0.2708309590816498,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473748780786991,-1348.970703125,304.1514892578125,0.6961056590080261,0.0945139974355697,0.0858184918761253,293.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563164949417114,0.050000000745058,0.0481963045895099,293.2779235839844,297.1499938964844,293.1499938964844,0.078977957367897,-1476.755615234375,304.1603698730469,0.7782188057899475,0.1328284740447998,0.0938839241862297,293.1839599609375,297.1499938964844,293.1499938964844,0.1527504622936248,-3387.1015625,304.1531982421875,0.9299222230911256,0.2267686426639557,0.2154512256383896,293.30938720703125,297.1499938964844,293.1499938964844,0.0062882676720619,-2243.850830078125,299.28009033203125,0.5563164949417114,0.050000000745058,0.2286225259304046,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9387512207031,293.4246520996094,291.15875244140625,1.0,0.1835646778345108,0.7996540069580078,0.7996540069580078,1.0,1.0,-0.8064188361167908,0.3251043260097503,0.4813145101070404,0.1658846884965896,0.0,0.0,0.1203155294060707,25.870037078857425,25.0,-0.0291185490787029,-4243.58251953125,65.25788879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7547912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.094216838479042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068702563643455,0.1072924062609672,-0.000422144687036,0.0,9.561811748426408e-05,0.0,0.0,4.153263092041016,0.0,0.0,0.0,0.2708309590816498,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300387918949,-1346.610595703125,304.1512451171875,0.6959794759750366,0.0943696498870849,0.0856684371829032,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271968126297,-1452.484130859375,304.1597595214844,0.774188220500946,0.1306604146957397,0.0923434272408485,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508412599563,-3378.291015625,304.1529541015625,0.9294278621673584,0.226192757487297,0.2148906290531158,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359650619328,-2229.010986328125,299.2264099121094,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682473421096,0.7997938990592957,0.7997938990592957,1.0,1.0,-0.8037040829658508,0.3235244750976562,0.4801795780658722,0.1663467735052108,0.0,0.0,0.1191777363419532,25.81309127807617,25.0,-0.2077571451663971,-4229.69580078125,64.76093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933223485946,0.1068153902888298,-0.0004220678529236,0.0,9.53442504396662e-05,0.0,0.0,4.13369083404541,0.0,0.0,0.0,0.2707562148571014,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472300387918949,-1346.610595703125,304.1512451171875,0.6959794759750366,0.0943696498870849,0.0856684371829032,293.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565937161445618,0.050000000745058,0.048194408416748,293.27264404296875,297.1499938964844,293.1499938964844,0.077271968126297,-1452.484130859375,304.1597595214844,0.774188220500946,0.1306604146957397,0.0923434272408485,293.1825561523437,297.1499938964844,293.1499938964844,0.1522508412599563,-3378.291015625,304.1529541015625,0.9294278621673584,0.226192757487297,0.2148906290531158,293.3088073730469,297.1499938964844,293.1499938964844,0.0062359650619328,-2229.010986328125,299.2264099121094,0.5565937161445618,0.050000000745058,0.2286135256290435,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9377746582031,293.4043273925781,291.1585693359375,1.0,0.1831682473421096,0.7997938990592957,0.7997938990592957,1.0,1.0,-0.8037040829658508,0.3235244750976562,0.4801795780658722,0.1663467735052108,0.0,0.0,0.1191777363419532,25.81309127807617,25.0,-0.2077571451663971,-4229.69580078125,64.76093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7348327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939469933509826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063933223485946,0.1068153902888298,-0.0004220678529236,0.0,9.53442504396662e-05,0.0,0.0,4.13369083404541,0.0,0.0,0.0,0.2707562148571014,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560396254062,-1345.41845703125,304.15093994140625,0.6961149573326111,0.0943091511726379,0.0855920910835266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905004382133,-1430.0809326171875,304.1591491699219,0.7705178260803223,0.1286799758672714,0.0909208804368972,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078744411468,-3370.48486328125,304.1527099609375,0.9291081428527832,0.225685104727745,0.2143921554088592,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848200857639,-2214.412353515625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004717826843,0.7999414801597595,0.7999414801597595,1.0,1.0,-0.8012917637825012,0.3220240175724029,0.4792677760124206,0.1670010089874267,0.0,0.0,0.1180863156914711,25.75406074523925,25.0,-0.4515453279018402,-4216.6923828125,64.30998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937022790312767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936124920845,0.1063581183552742,-0.0004219938127789,0.0,9.50959074543789e-05,0.0,0.0,4.114935398101807,0.0,0.0,0.0,0.2706844806671142,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471560396254062,-1345.41845703125,304.15093994140625,0.6961149573326111,0.0943091511726379,0.0855920910835266,293.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569155812263489,0.050000000745058,0.0481922067701816,293.26708984375,297.1499938964844,293.1499938964844,0.0756905004382133,-1430.0809326171875,304.1591491699219,0.7705178260803223,0.1286799758672714,0.0909208804368972,293.1809997558594,297.1499938964844,293.1499938964844,0.1518078744411468,-3370.48486328125,304.1527099609375,0.9291081428527832,0.225685104727745,0.2143921554088592,293.3080139160156,297.1499938964844,293.1499938964844,0.0061848200857639,-2214.412353515625,299.17352294921875,0.5569155812263489,0.050000000745058,0.2286030799150467,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9372253417969,293.3830871582031,291.1582336425781,1.0,0.1828004717826843,0.7999414801597595,0.7999414801597595,1.0,1.0,-0.8012917637825012,0.3220240175724029,0.4792677760124206,0.1670010089874267,0.0,0.0,0.1180863156914711,25.75406074523925,25.0,-0.4515453279018402,-4216.6923828125,64.30998229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937022790312767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105936124920845,0.1063581183552742,-0.0004219938127789,0.0,9.50959074543789e-05,0.0,0.0,4.114935398101807,0.0,0.0,0.0,0.2706844806671142,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584051847457,-1345.486328125,304.150634765625,0.6965370774269104,0.0943359658122062,0.0855940952897071,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268139898777,-1410.0257568359375,304.1584777832031,0.7673096060752869,0.1269049495458603,0.0896458476781845,293.17926025390625,297.1499938964844,293.1499938964844,0.151429146528244,-3363.823974609375,304.1524353027344,0.9289898872375488,0.225250169634819,0.2139619290828704,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349682509899,-2200.115234375,299.1214599609375,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635416269302,0.8000890612602234,0.8000890612602234,1.0,1.0,-0.7992299795150757,0.3206312656402588,0.4785987138748169,0.1678364127874374,0.0,0.0,0.1170923039317131,25.69142723083496,25.0,-0.8463953733444214,-4204.9375,63.90959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479074537754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143997073173,0.1059363260865211,-0.0004219239926896,0.0,9.486937779001892e-05,0.0,0.0,4.097630500793457,0.0,0.0,0.0,0.2706181406974792,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471584051847457,-1345.486328125,304.150634765625,0.6965370774269104,0.0943359658122062,0.0855940952897071,293.7854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572918653488159,0.050000000745058,0.048189640045166,293.2611999511719,297.1499938964844,293.1499938964844,0.074268139898777,-1410.0257568359375,304.1584777832031,0.7673096060752869,0.1269049495458603,0.0896458476781845,293.17926025390625,297.1499938964844,293.1499938964844,0.151429146528244,-3363.823974609375,304.1524353027344,0.9289898872375488,0.225250169634819,0.2139619290828704,293.30694580078125,297.1499938964844,293.1499938964844,0.0061349682509899,-2200.115234375,299.1214599609375,0.5572918653488159,0.050000000745058,0.2285909056663513,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,285.9370422363281,293.3609924316406,291.1576232910156,1.0,0.1824635416269302,0.8000890612602234,0.8000890612602234,1.0,1.0,-0.7992299795150757,0.3206312656402588,0.4785987138748169,0.1678364127874374,0.0,0.0,0.1170923039317131,25.69142723083496,25.0,-0.8463953733444214,-4204.9375,63.90959167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093479074537754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055143997073173,0.1059363260865211,-0.0004219239926896,0.0,9.486937779001892e-05,0.0,0.0,4.097630500793457,0.0,0.0,0.0,0.2706181406974792,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.047187652438879,-1345.982177734375,304.15045166015625,0.6968454718589783,0.0943805500864982,0.0856240764260292,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574923157691956,0.050000000745058,0.0481882765889167,293.25830078125,297.1499938964844,293.1499938964844,0.0736043453216552,-1400.696044921875,304.1581420898437,0.7658383250236511,0.1260720044374466,0.0890521630644798,293.1783447265625,297.1499938964844,293.1499938964844,0.1512631624937057,-3360.908935546875,304.1523132324219,0.9289929270744324,0.2250587344169616,0.2137722074985504,293.30633544921875,297.1499938964844,293.1499938964844,0.0061105163767933,-2193.074462890625,299.09576416015625,0.5574923157691956,0.050000000745058,0.2285844385623932,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,285.9373779296875,293.3501892089844,291.1572570800781,1.0,0.1823072731494903,0.8001628518104553,0.8001628518104553,1.0,1.0,-0.7983164191246033,0.3199713230133056,0.4783450961112976,0.1683137118816375,0.0,0.0,0.1166411340236663,25.65995216369629,25.0,-0.92754065990448,-4199.56982421875,63.72762680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6883850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0933752506971359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053231060504913,0.1057450026273727,-0.0004218917747493,0.0,9.476400737185033e-05,0.0,0.0,4.089778900146484,0.0,0.0,0.0,0.2705879211425781,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472323559224605,-1346.7314453125,304.1502990722656,0.6972046494483948,0.0944428369402885,0.085670419037342,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576958656311035,0.050000000745058,0.048186894506216,293.25543212890625,297.1499938964844,293.1499938964844,0.0729611665010452,-1391.6722412109375,304.1578369140625,0.7644226551055908,0.1252651065587997,0.088478036224842,293.17742919921875,297.1499938964844,293.1499938964844,0.1511095017194748,-3358.2109375,304.15216064453125,0.9290251135826112,0.2248821854591369,0.2135968655347824,293.3056945800781,297.1499938964844,293.1499938964844,0.0060863471589982,-2186.091064453125,299.0703125,0.5576958656311035,0.050000000745058,0.2285778820514679,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9380187988281,293.3397216796875,291.15692138671875,1.0,0.1821583807468414,0.8002395629882812,0.8002395629882812,1.0,1.0,-0.797463059425354,0.3193295896053314,0.4781334698200226,0.1688232272863388,0.0,0.0,0.1162092015147209,25.628990173339844,25.0,-0.8924041390419006,-4194.443359375,63.55582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932760462164878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105141781270504,0.1055636405944824,-0.0004218613903503,0.0,9.466332994634286e-05,0.0,0.0,4.082339286804199,0.0,0.0,0.0,0.2705592811107635,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473629347980022,-1348.9034423828125,304.1499938964844,0.6980558037757874,0.0946154445409774,0.0858073160052299,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717255324125289,-1374.3822021484375,304.15728759765625,0.7617273926734924,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.150834247469902,-3353.37646484375,304.15191650390625,0.9291625022888184,0.2245696485042572,0.2132853418588638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387863777577,-2172.269287109375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003930449485779,0.8003930449485779,1.0,1.0,-0.795915424823761,0.3180947601795196,0.4778206646442413,0.1699242144823074,0.0,0.0,0.1153696253895759,25.56902885437012,25.0,-0.5736167430877686,-4184.6318359375,63.23978805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900946259498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047952100634574,0.1052170172333717,-0.0004218045796733,0.0,9.447461343370378e-05,0.0,0.0,4.068137168884277,0.0,0.0,0.0,0.2705047726631164,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473629347980022,-1348.9034423828125,304.1499938964844,0.6980558037757874,0.0946154445409774,0.0858073160052299,293.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581077933311462,0.050000000745058,0.0481841042637825,293.2499084472656,297.1499938964844,293.1499938964844,0.0717255324125289,-1374.3822021484375,304.15728759765625,0.7617273926734924,0.1237187758088111,0.0873790308833122,293.175537109375,297.1499938964844,293.1499938964844,0.150834247469902,-3353.37646484375,304.15191650390625,0.9291625022888184,0.2245696485042572,0.2132853418588638,293.30426025390625,297.1499938964844,293.1499938964844,0.0060387863777577,-2172.269287109375,299.0201416015625,0.5581077933311462,0.050000000745058,0.2285646349191665,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9403991699219,293.3198547363281,291.156494140625,1.0,0.1818811595439911,0.8003930449485779,0.8003930449485779,1.0,1.0,-0.795915424823761,0.3180947601795196,0.4778206646442413,0.1699242144823074,0.0,0.0,0.1153696253895759,25.56902885437012,25.0,-0.5736167430877686,-4184.6318359375,63.23978805541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2079772949219,303.66552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930900946259498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047952100634574,0.1052170172333717,-0.0004218045796733,0.0,9.447461343370378e-05,0.0,0.0,4.068137168884277,0.0,0.0,0.0,0.2705047726631164,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475502237677574,-1352.0032958984375,304.1496887207031,0.69908607006073,0.0948590636253357,0.0860055461525917,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705552995204925,-1358.064208984375,304.15679931640625,0.7592053413391113,0.1222624704241752,0.0863437205553054,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021916866302,-3349.298095703125,304.15167236328125,0.929394006729126,0.2243149280548095,0.2130275517702102,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922798536717,-2158.645751953125,298.97100830078125,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005464673042297,0.8005464673042297,1.0,1.0,-0.7945822477340698,0.3169353008270263,0.4776469469070434,0.1711114645004272,0.0,0.0,0.1145218014717102,25.51194953918457,25.0,-0.0184315703809261,-4174.89306640625,62.960968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523045420646,0.1048740521073341,-0.0004217503592371,0.0,9.430122008780016e-05,0.0,0.0,4.054110050201416,0.0,0.0,0.0,0.2704512178897857,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475502237677574,-1352.0032958984375,304.1496887207031,0.69908607006073,0.0948590636253357,0.0860055461525917,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585220456123352,0.050000000745058,0.0481813065707683,293.24462890625,297.1499938964844,293.1499938964844,0.0705552995204925,-1358.064208984375,304.15679931640625,0.7592053413391113,0.1222624704241752,0.0863437205553054,293.1736145019531,297.1499938964844,293.1499938964844,0.1506021916866302,-3349.298095703125,304.15167236328125,0.929394006729126,0.2243149280548095,0.2130275517702102,293.3027038574219,297.1499938964844,293.1499938964844,0.0059922798536717,-2158.645751953125,298.97100830078125,0.5585220456123352,0.050000000745058,0.228551372885704,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.9449768066406,293.3031311035156,291.1564636230469,1.0,0.1816321462392807,0.8005464673042297,0.8005464673042297,1.0,1.0,-0.7945822477340698,0.3169353008270263,0.4776469469070434,0.1711114645004272,0.0,0.0,0.1145218014717102,25.51194953918457,25.0,-0.0184315703809261,-4174.89306640625,62.960968017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,303.6513061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2890625,18000.0,0.0,0.0,0.0929192453622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044523045420646,0.1048740521073341,-0.0004217503592371,0.0,9.430122008780016e-05,0.0,0.0,4.054110050201416,0.0,0.0,0.0,0.2704512178897857,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468611836433,-1356.89208984375,304.1492919921875,0.7005247473716736,0.0952709093689918,0.0863285511732101,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557204842567,-1342.77392578125,304.1563720703125,0.7569398283958435,0.1209232211112976,0.0853836759924888,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225879907608,-3346.126708984375,304.1513977050781,0.9298402070999146,0.2241629958152771,0.2128530144691467,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463232755661,-2144.9814453125,298.9233093261719,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121603965759,0.8007034659385681,0.8007034659385681,1.0,1.0,-0.7935869693756104,0.3159193396568298,0.4776676297187805,0.1723760366439819,0.0,0.0,0.1134232580661773,25.45102500915528,25.0,2.2127158641815186,-4163.4794921875,62.72853469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561074495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480211377143,0.1044697165489196,-0.0004216935194563,0.0,9.413566294824705e-05,0.0,0.0,4.037647724151611,0.0,0.0,0.0,0.2703891098499298,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478468611836433,-1356.89208984375,304.1492919921875,0.7005247473716736,0.0952709093689918,0.0863285511732101,293.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589820742607117,0.050000000745058,0.0481782145798206,293.2394104003906,297.1499938964844,293.1499938964844,0.0694557204842567,-1342.77392578125,304.1563720703125,0.7569398283958435,0.1209232211112976,0.0853836759924888,293.1714172363281,297.1499938964844,293.1499938964844,0.1504225879907608,-3346.126708984375,304.1513977050781,0.9298402070999146,0.2241629958152771,0.2128530144691467,293.3009948730469,297.1499938964844,293.1499938964844,0.0059463232755661,-2144.9814453125,298.9233093261719,0.5589820742607117,0.050000000745058,0.2285367101430893,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,285.95831298828125,293.3011474609375,291.1581115722656,1.0,0.1814121603965759,0.8007034659385681,0.8007034659385681,1.0,1.0,-0.7935869693756104,0.3159193396568298,0.4776676297187805,0.1723760366439819,0.0,0.0,0.1134232580661773,25.45102500915528,25.0,2.2127158641815186,-4163.4794921875,62.72853469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.63739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5859375,18000.0,0.0,0.0,0.0927561074495315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040480211377143,0.1044697165489196,-0.0004216935194563,0.0,9.413566294824705e-05,0.0,0.0,4.037647724151611,0.0,0.0,0.0,0.2703891098499298,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596419751644,-1363.69580078125,304.1488342285156,0.7023599743843079,0.0957946926355362,0.0867770686745643,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302970767021,-1328.5625,304.1559753417969,0.7549096345901489,0.1196744069457054,0.0844950154423713,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.235595703125,304.151123046875,0.9304976463317872,0.2240950167179107,0.2127685248851776,293.2991943359375,297.1499938964844,293.1499938964844,0.005901291500777,-2131.477294921875,298.87677001953125,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008604645729065,0.8008604645729065,1.0,1.0,-0.7929345965385437,0.3150613307952881,0.4778732657432556,0.1736883968114853,0.0,0.0,0.1119706258177757,25.387470245361328,25.0,2.300746440887451,-4150.1357421875,62.54452133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870314240455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875139594078,0.1039091274142265,-0.0004216169181745,0.0,9.396406676387414e-05,0.0,0.0,4.014856815338135,0.0,0.0,0.0,0.2703042030334472,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482596419751644,-1363.69580078125,304.1488342285156,0.7023599743843079,0.0957946926355362,0.0867770686745643,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5594782829284668,0.050000000745058,0.0481748953461647,293.2344055175781,297.1499938964844,293.1499938964844,0.0684302970767021,-1328.5625,304.1559753417969,0.7549096345901489,0.1196744069457054,0.0844950154423713,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150910139084,-3344.235595703125,304.151123046875,0.9304976463317872,0.2240950167179107,0.2127685248851776,293.2991943359375,297.1499938964844,293.1499938964844,0.005901291500777,-2131.477294921875,298.87677001953125,0.5594782829284668,0.050000000745058,0.2285209596157074,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,285.97119140625,293.29937744140625,291.1600036621094,1.0,0.1812237054109573,0.8008604645729065,0.8008604645729065,1.0,1.0,-0.7929345965385437,0.3150613307952881,0.4778732657432556,0.1736883968114853,0.0,0.0,0.1119706258177757,25.387470245361328,25.0,2.300746440887451,-4150.1357421875,62.54452133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.6156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08984375,18000.0,0.0,0.0,0.0925870314240455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034875139594078,0.1039091274142265,-0.0004216169181745,0.0,9.396406676387414e-05,0.0,0.0,4.014856815338135,0.0,0.0,0.0,0.2703042030334472,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484900400042533,-1367.5006103515625,304.14862060546875,0.7033334970474243,0.0960773378610611,0.087023988366127,293.6907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597206354141235,0.050000000745058,0.0481732785701751,293.2320251464844,297.1499938964844,293.1499938964844,0.0679403916001319,-1321.7950439453125,304.15576171875,0.753937840461731,0.119074173271656,0.084069162607193,293.1679077148437,297.1499938964844,293.1499938964844,0.150286465883255,-3343.7451171875,304.1509704589844,0.9308541417121888,0.2240815162658691,0.212748184800148,293.2982788085937,297.1499938964844,293.1499938964844,0.0058792624622583,-2124.877685546875,298.8536682128906,0.5597206354141235,0.050000000745058,0.2285133004188537,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,285.9774169921875,293.2984313964844,291.1604919433594,1.0,0.1811405271291732,0.8009389638900757,0.8009389638900757,1.0,1.0,-0.7926843762397766,0.31467205286026,0.4780123233795166,0.1743433624505996,0.0,0.0,0.1112177595496177,25.3573055267334,25.0,1.7827935218811035,-4143.3642578125,62.46618270874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1953125,18000.0,0.0,0.0,0.0924958512187004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031859964132309,0.1036075726151466,-0.0004215720109641,0.0,9.387153113493696e-05,0.0,0.0,4.002568244934082,0.0,0.0,0.0,0.2702579200267792,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487314313650131,-1371.4913330078125,304.1484375,0.7043250203132629,0.0963701009750366,0.0872809365391731,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599550008773804,0.050000000745058,0.0481717176735401,293.229736328125,297.1499938964844,293.1499938964844,0.0674630180001258,-1315.21435546875,304.15557861328125,0.7529844641685486,0.1184876188635826,0.0836534351110458,293.1667785644531,297.1499938964844,293.1499938964844,0.1502711623907089,-3343.495361328125,304.1508178710937,0.9312167167663574,0.2240789383649826,0.2127389460802078,293.2973327636719,297.1499938964844,293.1499938964844,0.0058575561270117,-2118.37744140625,298.8306579589844,0.5599550008773804,0.050000000745058,0.2285058945417404,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,285.98345947265625,293.2975158691406,291.1607666015625,1.0,0.1810642033815384,0.801016628742218,0.801016628742218,1.0,1.0,-0.7924720644950867,0.3143057823181152,0.4781662821769714,0.1749896556138992,0.0,0.0,0.1104697883129119,25.328651428222656,25.0,1.1852322816848757,-4136.76513671875,62.3956184387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.0923989191651344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028847247362136,0.1033062562346458,-0.000421525503043,0.0,9.37731601879932e-05,0.0,0.0,3.990278720855713,0.0,0.0,0.0,0.2702113389968872,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410995066165,-1379.9298095703125,304.14813232421875,0.7063407301902771,0.0969810113310813,0.0878194943070411,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405690670013,-1302.53564453125,304.1552734375,0.7511179447174072,0.1173500716686248,0.0828484445810318,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744853496551,-3343.606201171875,304.1505432128906,0.9319455623626708,0.224102035164833,0.2127489447593689,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150333352386,-2105.64111328125,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306144714355,0.8011720180511475,0.8011720180511475,1.0,1.0,-0.7921442985534668,0.3136416375637054,0.4785026311874389,0.1762370616197586,0.0,0.0,0.1090310662984848,25.27603530883789,25.0,0.0246948879212141,-4124.345703125,62.27541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0921871960163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10230103880167,0.1027224659919738,-0.0004214326909277,0.0,9.355828660773112e-05,0.0,0.0,3.966455459594727,0.0,0.0,0.0,0.2701205611228943,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492410995066165,-1379.9298095703125,304.14813232421875,0.7063407301902771,0.0969810113310813,0.0878194943070411,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603961944580078,0.050000000745058,0.0481687933206558,293.22540283203125,297.1499938964844,293.1499938964844,0.0665405690670013,-1302.53564453125,304.1552734375,0.7511179447174072,0.1173500716686248,0.0828484445810318,293.1645812988281,297.1499938964844,293.1499938964844,0.1502744853496551,-3343.606201171875,304.1505432128906,0.9319455623626708,0.224102035164833,0.2127489447593689,293.2954406738281,297.1499938964844,293.1499938964844,0.0058150333352386,-2105.64111328125,298.784912109375,0.5603961944580078,0.050000000745058,0.2284920215606689,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,285.99481201171875,293.29559326171875,291.1606750488281,1.0,0.1809306144714355,0.8011720180511475,0.8011720180511475,1.0,1.0,-0.7921442985534668,0.3136416375637054,0.4785026311874389,0.1762370616197586,0.0,0.0,0.1090310662984848,25.27603530883789,25.0,0.0246948879212141,-4124.345703125,62.27541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.16015625,18000.0,0.0,0.0,0.0921871960163116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10230103880167,0.1027224659919738,-0.0004214326909277,0.0,9.355828660773112e-05,0.0,0.0,3.966455459594727,0.0,0.0,0.0,0.2701205611228943,4.0,0.0,1.0
746940,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788414359092,-1388.8504638671875,304.1478576660156,0.7083752155303955,0.0976185053586959,0.0883839204907417,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519159674644,-1290.3675537109375,304.1549987792969,0.7492821216583252,0.1162496134638786,0.0820714905858039,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150463104248,-3344.384521484375,304.1502990722656,0.932663083076477,0.2241565138101577,0.212790310382843,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735657319426,-2093.209228515625,298.73956298828125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192431926727,0.8013274073600769,0.8013274073600769,1.0,1.0,-0.7919207215309143,0.3130682110786438,0.4788525402545929,0.1773940175771713,0.0,0.0,0.1077237352728843,25.22937774658203,25.0,-0.936488926410675,-4113.2568359375,62.17893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919549763202667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653346061706,0.1021866798400878,-0.0004213448264636,0.0,9.332261106465012e-05,0.0,0.0,3.944581031799317,0.0,0.0,0.0,0.2700368165969848,4.0,0.0,1.0
747000,293.1424255371094,297.1499938964844,293.1499938964844,0.0497788414359092,-1388.8504638671875,304.1478576660156,0.7083752155303955,0.0976185053586959,0.0883839204907417,293.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.560797393321991,0.050000000745058,0.0481661409139633,293.2214050292969,297.1499938964844,293.1499938964844,0.0656519159674644,-1290.3675537109375,304.1549987792969,0.7492821216583252,0.1162496134638786,0.0820714905858039,293.1624755859375,297.1499938964844,293.1499938964844,0.1503150463104248,-3344.384521484375,304.1502990722656,0.932663083076477,0.2241565138101577,0.212790310382843,293.29351806640625,297.1499938964844,293.1499938964844,0.0057735657319426,-2093.209228515625,298.73956298828125,0.560797393321991,0.050000000745058,0.2284794449806213,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,286.00506591796875,293.293701171875,291.1599426269531,1.0,0.1808192431926727,0.8013274073600769,0.8013274073600769,1.0,1.0,-0.7919207215309143,0.3130682110786438,0.4788525402545929,0.1773940175771713,0.0,0.0,0.1077237352728843,25.22937774658203,25.0,-0.936488926410675,-4113.2568359375,62.17893981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.974609375,18000.0,0.0,0.0,0.0919549763202667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017653346061706,0.1021866798400878,-0.0004213448264636,0.0,9.332261106465012e-05,0.0,0.0,3.944581031799317,0.0,0.0,0.0,0.2700368165969848,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503378063440322,-1398.1405029296875,304.14764404296875,0.7103829383850098,0.0982760861515998,0.0889682620763778,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885799407959,-1278.5885009765625,304.15478515625,0.7474552989006042,0.1151774302124977,0.0813161060214042,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863483667373,-3345.711669921875,304.15008544921875,0.933354914188385,0.2242377400398254,0.2128584235906601,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330140843987,-2081.02880859375,298.6946105957031,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277053594589,0.8014805912971497,0.8014805912971497,1.0,1.0,-0.7917811274528503,0.312587708234787,0.4791934192180633,0.1784289479255676,0.0,0.0,0.1066005602478981,25.18853187561035,25.0,-1.61237370967865,-4103.7783203125,62.102909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0917087718844413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005077838897,0.101721778512001,-0.000421266304329,0.0,9.307274012826384e-05,0.0,0.0,3.9255917072296143,0.0,0.0,0.0,0.2699637711048126,4.0,0.0,1.0
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503378063440322,-1398.1405029296875,304.14764404296875,0.7103829383850098,0.0982760861515998,0.0889682620763778,293.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5611547231674194,0.050000000745058,0.0481637902557849,293.2177734375,297.1499938964844,293.1499938964844,0.0647885799407959,-1278.5885009765625,304.15478515625,0.7474552989006042,0.1151774302124977,0.0813161060214042,293.1605224609375,297.1499938964844,293.1499938964844,0.1503863483667373,-3345.711669921875,304.15008544921875,0.933354914188385,0.2242377400398254,0.2128584235906601,293.2916259765625,297.1499938964844,293.1499938964844,0.0057330140843987,-2081.02880859375,298.6946105957031,0.5611547231674194,0.050000000745058,0.2284682840108871,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0139465332031,293.29180908203125,291.1587829589844,1.0,0.1807277053594589,0.8014805912971497,0.8014805912971497,1.0,1.0,-0.7917811274528503,0.312587708234787,0.4791934192180633,0.1784289479255676,0.0,0.0,0.1066005602478981,25.18853187561035,25.0,-1.61237370967865,-4103.7783203125,62.102909088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.708984375,18000.0,0.0,0.0,0.0917087718844413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013005077838897,0.101721778512001,-0.000421266304329,0.0,9.307274012826384e-05,0.0,0.0,3.9255917072296143,0.0,0.0,0.0,0.2699637711048126,4.0,0.0,1.0
