time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115494787693,-1407.6934814453125,304.1474609375,0.7123286128044128,0.0989476144313812,0.0895669162273407,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436841011047,-1267.100341796875,304.15460205078125,0.7456207275390625,0.1141269207000732,0.0805772766470909,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827290773391,-3347.48291015625,304.14990234375,0.9340099096298218,0.2243418395519256,0.2129495292901992,293.289794921875,297.1499938964844,293.1499938964844,0.0056932480074465,-2069.05029296875,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538552045822,0.8016337752342224,0.8016337752342224,1.0,1.0,-0.7917082905769348,0.312201589345932,0.4795067310333252,0.1793174296617508,0.0,0.0,0.1056951209902763,25.1533317565918,25.0,-2.014336347579956,-4096.03955078125,62.04450607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914588123559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211465716362,0.1013423502445221,-0.0004212002677377,0.0,9.281907114200294e-05,0.0,0.0,3.910083532333374,0.0,0.0,0.0,0.2699038386344909,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509115494787693,-1407.6934814453125,304.1474609375,0.7123286128044128,0.0989476144313812,0.0895669162273407,293.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614651441574097,0.050000000745058,0.0481617525219917,293.2145080566406,297.1499938964844,293.1499938964844,0.0639436841011047,-1267.100341796875,304.15460205078125,0.7456207275390625,0.1141269207000732,0.0805772766470909,293.1587219238281,297.1499938964844,293.1499938964844,0.1504827290773391,-3347.48291015625,304.14990234375,0.9340099096298218,0.2243418395519256,0.2129495292901992,293.289794921875,297.1499938964844,293.1499938964844,0.0056932480074465,-2069.05029296875,298.65008544921875,0.5614651441574097,0.050000000745058,0.2284586280584335,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212707519531,293.2899475097656,291.1573181152344,1.0,0.1806538552045822,0.8016337752342224,0.8016337752342224,1.0,1.0,-0.7917082905769348,0.312201589345932,0.4795067310333252,0.1793174296617508,0.0,0.0,0.1056951209902763,25.1533317565918,25.0,-2.014336347579956,-4096.03955078125,62.04450607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5097961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914588123559951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009211465716362,0.1013423502445221,-0.0004212002677377,0.0,9.281907114200294e-05,0.0,0.0,3.910083532333374,0.0,0.0,0.0,0.2699038386344909,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512018278241157,-1412.5330810546875,304.1473999023437,0.7132754325866699,0.0992864742875099,0.0898696854710578,293.5957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616028904914856,0.050000000745058,0.0481608510017395,293.2130126953125,297.1499938964844,293.1499938964844,0.0635260194540023,-1261.435302734375,304.1545104980469,0.744696319103241,0.1136074811220169,0.0802124664187431,293.1578674316406,297.1499938964844,293.1499938964844,0.1505383104085922,-3348.498779296875,304.1498107910156,0.9343211650848388,0.2244008332490921,0.2130021601915359,293.2889099121094,297.1499938964844,293.1499938964844,0.0056736315600574,-2063.125732421875,298.6279602050781,0.5616028904914856,0.050000000745058,0.2284543514251709,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0243225097656,293.2890625,291.1565246582031,1.0,0.1806225478649139,0.8017103672027588,0.8017103672027588,1.0,1.0,-0.7916908860206604,0.3120431900024414,0.479647696018219,0.1797008365392685,0.0,0.0,0.1053253039717674,25.13764762878418,25.0,-2.1441431045532227,-4092.798583984375,62.02072525024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913362130522728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007641330361366,0.1011853069067001,-0.0004211721825413,0.0,9.26946522668004e-05,0.0,0.0,3.90366005897522,0.0,0.0,0.0,0.2698788940906524,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514933951199054,-1417.3985595703125,304.1473388671875,0.7142036557197571,0.0996264368295669,0.0901738032698631,293.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617290139198303,0.050000000745058,0.0481600277125835,293.2115783691406,297.1499938964844,293.1499938964844,0.0631105229258537,-1255.8089599609375,304.1544494628906,0.743765115737915,0.1130909100174903,0.0798499286174774,293.15704345703125,297.1499938964844,293.1499938964844,0.1505979895591735,-3349.58642578125,304.1497497558594,0.934620440006256,0.2244638055562973,0.2130587995052337,293.2880249023437,297.1499938964844,293.1499938964844,0.0056541697122156,-2057.236328125,298.6059265136719,0.5617290139198303,0.050000000745058,0.2284504324197769,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.0269470214844,293.2881774902344,291.1557312011719,1.0,0.1805945336818695,0.8017860054969788,0.8017860054969788,1.0,1.0,-0.7916830778121948,0.3119069933891296,0.4797761142253876,0.1800419688224792,0.0,0.0,0.10501129925251,25.1231689453125,25.0,-2.238899707794189,-4089.962890625,62.00002670288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912171453237533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006290316581726,0.1010501831769943,-0.0004211474442854,0.0,9.257380588678644e-05,0.0,0.0,3.8981292247772217,0.0,0.0,0.0,0.2698573172092438,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778894424438,-1427.1654052734375,304.1472473144531,0.7160019874572754,0.1003069654107093,0.0907837301492691,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838921844959,-1244.642578125,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300609707832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278233766555,-3351.9443359375,304.1496276855469,0.9351807832717896,0.2245999425649643,0.2131826132535934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156781502068,-2045.552490234375,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.8019372224807739,0.8019372224807739,1.0,1.0,-0.7916899919509888,0.3116985857486725,0.4799914360046386,0.1805962026119232,0.0,0.0,0.1045548915863037,25.09771728515625,25.0,-2.3346338272094727,-4085.500732421875,61.96671676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958779811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264801740646,0.1008475869894027,-0.0004211084451526,0.0,9.234924800693987e-05,0.0,0.0,3.8898210525512695,0.0,0.0,0.0,0.2698246240615845,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520778894424438,-1427.1654052734375,304.1472473144531,0.7160019874572754,0.1003069654107093,0.0907837301492691,293.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619466304779053,0.050000000745058,0.0481586083769798,293.2089538574219,297.1499938964844,293.1499938964844,0.0622838921844959,-1244.642578125,304.15435791015625,0.7418778538703918,0.1120639890432357,0.0791300609707832,293.1554870605469,297.1499938964844,293.1499938964844,0.1507278233766555,-3351.9443359375,304.1496276855469,0.9351807832717896,0.2245999425649643,0.2131826132535934,293.28631591796875,297.1499938964844,293.1499938964844,0.0056156781502068,-2045.552490234375,298.5621032714844,0.5619466304779053,0.050000000745058,0.2284436970949173,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,286.0309753417969,293.2864685058594,291.154052734375,1.0,0.1805474907159805,0.8019372224807739,0.8019372224807739,1.0,1.0,-0.7916899919509888,0.3116985857486725,0.4799914360046386,0.1805962026119232,0.0,0.0,0.1045548915863037,25.09771728515625,25.0,-2.3346338272094727,-4085.500732421875,61.96671676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.4854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0909958779811859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004264801740646,0.1008475869894027,-0.0004211084451526,0.0,9.234924800693987e-05,0.0,0.0,3.8898210525512695,0.0,0.0,0.0,0.2698246240615845,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606142520904,-1436.9207763671875,304.147216796875,0.7177220582962036,0.1009847745299339,0.0913925021886825,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412925481796,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681923151016,-3354.484619140625,304.1495056152344,0.935689091682434,0.2247466742992401,0.2133174985647201,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776764638721,-2033.9664306640625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020884394645691,0.8020884394645691,1.0,1.0,-0.7917156219482422,0.3115677833557129,0.4801478087902069,0.1809843033552169,0.0,0.0,0.1043151021003723,25.07649612426757,25.0,-2.3360037803649902,-4082.53076171875,61.94191360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043757081031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094837069511,0.1007305681705474,-0.0004210828628856,0.0,9.215489990310743e-05,0.0,0.0,3.884995222091675,0.0,0.0,0.0,0.2698051631450653,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526606142520904,-1436.9207763671875,304.147216796875,0.7177220582962036,0.1009847745299339,0.0913925021886825,293.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621204376220703,0.050000000745058,0.048157475888729,293.2066345214844,297.1499938964844,293.1499938964844,0.0614593178033828,-1233.5396728515625,304.1542663574219,0.7399516701698303,0.1110412925481796,0.078414186835289,293.1540832519531,297.1499938964844,293.1499938964844,0.1508681923151016,-3354.484619140625,304.1495056152344,0.935689091682434,0.2247466742992401,0.2133174985647201,293.2846984863281,297.1499938964844,293.1499938964844,0.0055776764638721,-2033.9664306640625,298.51861572265625,0.5621204376220703,0.050000000745058,0.2284383326768875,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.03338623046875,293.28485107421875,291.1523742675781,1.0,0.180510401725769,0.8020884394645691,0.8020884394645691,1.0,1.0,-0.7917156219482422,0.3115677833557129,0.4801478087902069,0.1809843033552169,0.0,0.0,0.1043151021003723,25.07649612426757,25.0,-2.3360037803649902,-4082.53076171875,61.94191360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20416259765625,303.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908043757081031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003094837069511,0.1007305681705474,-0.0004210828628856,0.0,9.215489990310743e-05,0.0,0.0,3.884995222091675,0.0,0.0,0.0,0.2698051631450653,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378330826759,-1446.6014404296875,304.1471862792969,0.7193638682365417,0.101656474173069,0.0919966921210289,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.060633473098278,-1222.455078125,304.1542358398437,0.7379826307296753,0.110020101070404,0.0776999443769455,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159820318222,-3357.150390625,304.1494140625,0.9361461400985718,0.224901869893074,0.2134611755609512,293.283203125,297.1499938964844,293.1499938964844,0.0055401031859219,-2022.4552001953125,298.4754333496094,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816871881485,0.802234947681427,0.802234947681427,1.0,1.0,-0.7917500734329224,0.3115028142929077,0.4802472293376922,0.1812216788530349,0.0,0.0,0.1042859181761741,25.05923843383789,25.0,-2.215019464492798,-4080.97607421875,61.92378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906528085470199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10027676820755,0.1006978377699852,-0.000421070784796,0.0,9.200107888318598e-05,0.0,0.0,3.8836007118225098,0.0,0.0,0.0,0.2697987854480743,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532378330826759,-1446.6014404296875,304.1471862792969,0.7193638682365417,0.101656474173069,0.0919966921210289,293.5372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622532963752747,0.050000000745058,0.0481566116213798,293.2046203613281,297.1499938964844,293.1499938964844,0.060633473098278,-1222.455078125,304.1542358398437,0.7379826307296753,0.110020101070404,0.0776999443769455,293.1528015136719,297.1499938964844,293.1499938964844,0.1510159820318222,-3357.150390625,304.1494140625,0.9361461400985718,0.224901869893074,0.2134611755609512,293.283203125,297.1499938964844,293.1499938964844,0.0055401031859219,-2022.4552001953125,298.4754333496094,0.5622532963752747,0.050000000745058,0.2284342348575592,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,286.034423828125,293.2833251953125,291.1508178710937,1.0,0.1804816871881485,0.802234947681427,0.802234947681427,1.0,1.0,-0.7917500734329224,0.3115028142929077,0.4802472293376922,0.1812216788530349,0.0,0.0,0.1042859181761741,25.05923843383789,25.0,-2.215019464492798,-4080.97607421875,61.92378234863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,303.4715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.10546875,18000.0,0.0,0.0,0.0906528085470199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10027676820755,0.1006978377699852,-0.000421070784796,0.0,9.200107888318598e-05,0.0,0.0,3.8836007118225098,0.0,0.0,0.0,0.2697987854480743,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069009780883,-1456.162109375,304.14715576171875,0.7209325432777405,0.1023201048374176,0.092594176530838,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043948411941,-1211.3621826171875,304.1542053222656,0.7359726428985596,0.1089992597699165,0.0769862458109855,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682569980621,-3359.888427734375,304.1493530273437,0.9365575313568116,0.2250639051198959,0.2136119157075882,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028917267918,-2010.9923095703125,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023814558982849,0.8023814558982849,1.0,1.0,-0.7917871475219727,0.3114908337593078,0.4802963137626648,0.1813328564167022,0.0,0.0,0.1044415012001991,25.04545021057129,25.0,-1.9715412855148315,-4080.659912109375,61.910736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905488356947898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195643424987,0.1007406339049339,-0.0004210713086649,0.0,9.189555566990748e-05,0.0,0.0,3.885284662246704,0.0,0.0,0.0,0.2698041796684265,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538069009780883,-1456.162109375,304.14715576171875,0.7209325432777405,0.1023201048374176,0.092594176530838,293.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5623506307601929,0.050000000745058,0.0481559820473194,293.20281982421875,297.1499938964844,293.1499938964844,0.0598043948411941,-1211.3621826171875,304.1542053222656,0.7359726428985596,0.1089992597699165,0.0769862458109855,293.15167236328125,297.1499938964844,293.1499938964844,0.1511682569980621,-3359.888427734375,304.1493530273437,0.9365575313568116,0.2250639051198959,0.2136119157075882,293.28179931640625,297.1499938964844,293.1499938964844,0.0055028917267918,-2010.9923095703125,298.4325256347656,0.5623506307601929,0.050000000745058,0.2284312397241592,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,286.0342712402344,293.2818908691406,291.1493835449219,1.0,0.1804597824811935,0.8023814558982849,0.8023814558982849,1.0,1.0,-0.7917871475219727,0.3114908337593078,0.4802963137626648,0.1813328564167022,0.0,0.0,0.1044415012001991,25.04545021057129,25.0,-1.9715412855148315,-4080.659912109375,61.910736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.833984375,18000.0,0.0,0.0,0.0905488356947898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003195643424987,0.1007406339049339,-0.0004210713086649,0.0,9.189555566990748e-05,0.0,0.0,3.885284662246704,0.0,0.0,0.0,0.2698041796684265,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540879517793655,-1460.89013671875,304.1471862792969,0.7216922044754028,0.1026486083865165,0.0928901061415672,293.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623881220817566,0.050000000745058,0.04815573990345,293.2020263671875,297.1499938964844,293.1499938964844,0.0593883134424686,-1205.8082275390625,304.1542053222656,0.734953761100769,0.1084887906908989,0.0766294449567794,293.151123046875,297.1499938964844,293.1499938964844,0.1512453854084015,-3361.272216796875,304.1493530273437,0.93674898147583,0.2251470685005188,0.2136895060539245,293.2811279296875,297.1499938964844,293.1499938964844,0.0054844003170728,-2005.2713623046875,298.41119384765625,0.5623881220817566,0.050000000745058,0.2284300923347473,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,286.0338439941406,293.2812194824219,291.1487731933594,1.0,0.180450901389122,0.8024547100067139,0.8024547100067139,1.0,1.0,-0.7918055653572083,0.3115003705024719,0.4803051948547363,0.1813503056764602,0.0,0.0,0.1045766994357109,25.0396671295166,25.0,-1.8143659830093384,-4080.889892578125,61.90569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18670654296875,303.46734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.716796875,18000.0,0.0,0.0,0.0905158072710037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003648340702056,0.1007859110832214,-0.0004210756742395,0.0,9.186203533317894e-05,0.0,0.0,3.887101173400879,0.0,0.0,0.0,0.2698106467723846,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543665960431098,-1465.5816650390625,304.1471862792969,0.7224371433258057,0.1029749885201454,0.0931841135025024,293.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624193549156189,0.050000000745058,0.0481555350124836,293.2012634277344,297.1499938964844,293.1499938964844,0.0589711442589759,-1200.2486572265625,304.1541748046875,0.7339265942573547,0.1079784408211708,0.0762726813554763,293.150634765625,297.1499938964844,293.1499938964844,0.1513228714466095,-3362.66015625,304.1493225097656,0.9369324445724488,0.2252315729856491,0.2137683779001236,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659750312566,-1999.5538330078125,298.38995361328125,0.5624193549156189,0.050000000745058,0.2284291386604309,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804431527853012,0.8025261163711548,0.8025261163711548,1.0,1.0,-0.7918235063552856,0.3115178048610687,0.4803056716918945,0.1813474297523498,0.0,0.0,0.1047425493597984,25.034517288208008,25.0,-1.6369168758392334,-4081.33251953125,61.90143203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1819152832031,303.4669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.611328125,18000.0,0.0,0.0,0.090495266020298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004231572151184,0.1008442416787147,-0.0004210823681205,0.0,9.184119699057192e-05,0.0,0.0,3.889451265335083,0.0,0.0,0.0,0.2698192000389099,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163855612278,-1474.8499755859375,304.147216796875,0.7238871455192566,0.1036212220788002,0.0937663167715072,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343881785869,-1189.1236572265625,304.1541748046875,0.7318521738052368,0.106959655880928,0.0755601525306701,293.1496887207031,297.1499938964844,293.1499938964844,0.151478573679924,-3365.443115234375,304.1492919921875,0.937280774116516,0.2254045009613037,0.2139300256967544,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293219000101,-1988.1278076171875,298.34765625,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026690483093262,0.8026690483093262,1.0,1.0,-0.791858971118927,0.3115719258785248,0.4802870750427246,0.1812941581010818,0.0,0.0,0.1051479429006576,25.025861740112305,25.0,-1.2397009134292605,-4082.756591796875,61.89507675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904928669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721762776374,0.1009932830929756,-0.0004211018094792,0.0,9.183875226881356e-05,0.0,0.0,3.895478010177612,0.0,0.0,0.0,0.2698414623737335,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549163855612278,-1474.8499755859375,304.147216796875,0.7238871455192566,0.1036212220788002,0.0937663167715072,293.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624663233757019,0.050000000745058,0.0481552332639694,293.19989013671875,297.1499938964844,293.1499938964844,0.0581343881785869,-1189.1236572265625,304.1541748046875,0.7318521738052368,0.106959655880928,0.0755601525306701,293.1496887207031,297.1499938964844,293.1499938964844,0.151478573679924,-3365.443115234375,304.1492919921875,0.937280774116516,0.2254045009613037,0.2139300256967544,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293219000101,-1988.1278076171875,298.34765625,0.5624663233757019,0.050000000745058,0.2284276932477951,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,286.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804307401180267,0.8026690483093262,0.8026690483093262,1.0,1.0,-0.791858971118927,0.3115719258785248,0.4802870750427246,0.1812941581010818,0.0,0.0,0.1051479429006576,25.025861740112305,25.0,-1.2397009134292605,-4082.756591796875,61.89507675170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17156982421875,303.4672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904928669333458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005721762776374,0.1009932830929756,-0.0004211018094792,0.0,9.183875226881356e-05,0.0,0.0,3.895478010177612,0.0,0.0,0.0,0.2698414623737335,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567351937294,-1483.974853515625,304.1472473144531,0.7252919673919678,0.1042593196034431,0.0943412706255912,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971031069755,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059472262859344,0.0748511478304863,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349762678146,-3368.23095703125,304.1492614746094,0.9376108050346376,0.2255822718143463,0.2140963971614837,293.27813720703125,297.1499938964844,293.1499938964844,0.005392889957875,-1976.702880859375,298.3056640625,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216057062149,0.8028119802474976,0.8028119802474976,1.0,1.0,-0.791896402835846,0.3116487264633178,0.4802476763725281,0.1811878532171249,0.0,0.0,0.1056174710392952,25.01885032653809,25.0,-0.8510083556175232,-4084.717041015625,61.89122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905371978878974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503569126129,0.1011714860796928,-0.0004211270425003,0.0,9.188374679069966e-05,0.0,0.0,3.9027040004730233,0.0,0.0,0.0,0.2698684632778168,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554567351937294,-1483.974853515625,304.1472473144531,0.7252919673919678,0.1042593196034431,0.0943412706255912,293.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624971389770508,0.050000000745058,0.0481550358235836,293.1986389160156,297.1499938964844,293.1499938964844,0.0572971031069755,-1178.02734375,304.1541748046875,0.7297601699829102,0.1059472262859344,0.0748511478304863,293.1488647460937,297.1499938964844,293.1499938964844,0.1516349762678146,-3368.23095703125,304.1492614746094,0.9376108050346376,0.2255822718143463,0.2140963971614837,293.27813720703125,297.1499938964844,293.1499938964844,0.005392889957875,-1976.702880859375,298.3056640625,0.5624971389770508,0.050000000745058,0.2284267544746399,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,286.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804216057062149,0.8028119802474976,0.8028119802474976,1.0,1.0,-0.791896402835846,0.3116487264633178,0.4802476763725281,0.1811878532171249,0.0,0.0,0.1056174710392952,25.01885032653809,25.0,-0.8510083556175232,-4084.717041015625,61.89122772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16070556640625,303.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905371978878974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007503569126129,0.1011714860796928,-0.0004211270425003,0.0,9.188374679069966e-05,0.0,0.0,3.9027040004730233,0.0,0.0,0.0,0.2698684632778168,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876076877117,-1492.955322265625,304.14727783203125,0.7266576290130615,0.1048888191580772,0.0949086844921112,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564656406641006,-1167.04443359375,304.1541748046875,0.7276678681373596,0.1049495413899421,0.074150837957859,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923474311828,-3371.0302734375,304.1492614746094,0.9379297494888306,0.2257646471261978,0.2142673134803772,293.277099609375,297.1499938964844,293.1499938964844,0.0053566973656415,-1965.288818359375,298.263916015625,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153472185135,0.8029522895812988,0.8029522895812988,1.0,1.0,-0.7919411063194275,0.3117468953132629,0.4801942408084869,0.1810380965471267,0.0,0.0,0.1061242446303367,25.012943267822266,25.0,-0.5235467553138733,-4087.094970703125,61.88996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906239002943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462773799896,0.1013674288988113,-0.000421156088123,0.0,9.197173494612798e-05,0.0,0.0,3.9106624126434326,0.0,0.0,0.0,0.2698984146118164,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559876076877117,-1492.955322265625,304.14727783203125,0.7266576290130615,0.1048888191580772,0.0949086844921112,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625165104866028,0.050000000745058,0.0481549128890037,293.197509765625,297.1499938964844,293.1499938964844,0.0564656406641006,-1167.04443359375,304.1541748046875,0.7276678681373596,0.1049495413899421,0.074150837957859,293.1481018066406,297.1499938964844,293.1499938964844,0.1517923474311828,-3371.0302734375,304.1492614746094,0.9379297494888306,0.2257646471261978,0.2142673134803772,293.277099609375,297.1499938964844,293.1499938964844,0.0053566973656415,-1965.288818359375,298.263916015625,0.5625165104866028,0.050000000745058,0.2284261733293533,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804153472185135,0.8029522895812988,0.8029522895812988,1.0,1.0,-0.7919411063194275,0.3117468953132629,0.4801942408084869,0.1810380965471267,0.0,0.0,0.1061242446303367,25.012943267822266,25.0,-0.5235467553138733,-4087.094970703125,61.88996124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14996337890625,303.4710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0906239002943039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009462773799896,0.1013674288988113,-0.000421156088123,0.0,9.197173494612798e-05,0.0,0.0,3.9106624126434326,0.0,0.0,0.0,0.2698984146118164,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565087646245956,-1501.78759765625,304.1473083496094,0.7279890775680542,0.1055090725421905,0.0954679176211357,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556489005684852,-1156.291748046875,304.1541442871094,0.7255985736846924,0.1039776355028152,0.0734663382172584,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509255886078,-3373.8466796875,304.14923095703125,0.9382443428039552,0.2259510159492492,0.214442178606987,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207301534712,-1953.88720703125,298.222412109375,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804116815328598,0.8030925989151001,0.8030925989151001,1.0,1.0,-0.7920000553131104,0.3118658661842346,0.4801341891288757,0.1808554828166961,0.0,0.0,0.1066475585103035,25.007593154907227,25.0,-0.2743003070354461,-4089.8134765625,61.89157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907453000545501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1015722081065177,-0.0004211872292216,0.0,9.209494601236656e-05,0.0,0.0,3.918989181518554,0.0,0.0,0.0,0.2699299156665802,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565087646245956,-1501.78759765625,304.1473083496094,0.7279890775680542,0.1055090725421905,0.0954679176211357,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625292062759399,0.050000000745058,0.0481548309326171,293.19635009765625,297.1499938964844,293.1499938964844,0.0556489005684852,-1156.291748046875,304.1541442871094,0.7255985736846924,0.1039776355028152,0.0734663382172584,293.1474304199219,297.1499938964844,293.1499938964844,0.1519509255886078,-3373.8466796875,304.14923095703125,0.9382443428039552,0.2259510159492492,0.214442178606987,293.2761535644531,297.1499938964844,293.1499938964844,0.0053207301534712,-1953.88720703125,298.222412109375,0.5625292062759399,0.050000000745058,0.2284257858991623,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242919921875,293.2762451171875,291.14617919921875,1.0,0.1804116815328598,0.8030925989151001,0.8030925989151001,1.0,1.0,-0.7920000553131104,0.3118658661842346,0.4801341891288757,0.1808554828166961,0.0,0.0,0.1066475585103035,25.007593154907227,25.0,-0.2743003070354461,-4089.8134765625,61.89157485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.139892578125,303.47418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.240234375,18000.0,0.0,0.0,0.0907453000545501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101151019334793,0.1015722081065177,-0.0004211872292216,0.0,9.209494601236656e-05,0.0,0.0,3.918989181518554,0.0,0.0,0.0,0.2699299156665802,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567658469080925,-1506.1507568359375,304.1473388671875,0.7286446690559387,0.1058159917593002,0.0957445204257965,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625351071357727,0.050000000745058,0.0481547936797142,293.1957702636719,297.1499938964844,293.1499938964844,0.0552507042884826,-1151.0625,304.15411376953125,0.7245853543281555,0.1035082638263702,0.0731338188052177,293.1471252441406,297.1499938964844,293.1499938964844,0.1520307660102844,-3375.263671875,304.14923095703125,0.938403069972992,0.2260456383228302,0.2145309895277023,293.27569580078125,297.1499938964844,293.1499938964844,0.0053028389811515,-1948.1949462890625,298.20172119140625,0.5625351071357727,0.050000000745058,0.2284256070852279,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0228271484375,293.2757873535156,291.1461181640625,1.0,0.1804108470678329,0.8031628131866455,0.8031628131866455,1.0,1.0,-0.7920392751693726,0.3119339644908905,0.480105310678482,0.180755540728569,0.0,0.0,0.1069110482931137,25.00489044189453,25.0,-0.1800907552242279,-4091.292236328125,61.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1352844238281,303.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.232421875,18000.0,0.0,0.0,0.0908166319131851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012547761201858,0.1016759797930717,-0.0004212032363284,0.0,9.216733451467007e-05,0.0,0.0,3.9232115745544434,0.0,0.0,0.0,0.2699459195137024,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570209249854087,-1510.48388671875,304.1473693847656,0.7292965650558472,0.106121227145195,0.0960194021463394,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625429153442383,0.050000000745058,0.0481547452509403,293.1950988769531,297.1499938964844,293.1499938964844,0.0548648126423358,-1146.0037841796875,304.1540832519531,0.7236023545265198,0.1030579507350921,0.0728123560547828,293.1468200683594,297.1499938964844,293.1499938964844,0.15211121737957,-3376.690673828125,304.14923095703125,0.938566505908966,0.2261416018009185,0.2146208435297012,293.2752685546875,297.1499938964844,293.1499938964844,0.0052850036881864,-1942.5074462890625,298.1810913085937,0.5625429153442383,0.050000000745058,0.2284253686666488,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804107874631881,0.8032317757606506,0.8032317757606506,1.0,1.0,-0.7920908331871033,0.3120096921920776,0.480081170797348,0.1806524991989135,0.0,0.0,0.1071743071079254,25.001895904541016,25.0,-0.1094122380018234,-4092.854736328125,61.89747619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4780578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908935144543647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013587191700935,0.1017799377441406,-0.0004212193598505,0.0,9.22453691600822e-05,0.0,0.0,3.927442789077759,0.0,0.0,0.0,0.2699619829654693,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575265437364578,-1519.0867919921875,304.1473999023437,0.7305999398231506,0.1067278236150741,0.0965652912855148,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541491657495498,-1136.6470947265625,304.1539001464844,0.7217836976051331,0.1022344380617141,0.0722182989120483,293.146240234375,297.1499938964844,293.1499938964844,0.1522754877805709,-3379.604248046875,304.1492004394531,0.9389206171035768,0.2263382375240326,0.2148047089576721,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495165728032,-1931.156494140625,298.1399841308594,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804137527942657,0.8033697605133057,0.8033697605133057,1.0,1.0,-0.7922523617744446,0.3121917247772217,0.4800606667995453,0.1804459393024444,0.0,0.0,0.1077022179961204,24.994178771972656,25.0,-0.0565462745726108,-4096.27490234375,61.91122817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910591855645179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015671044588089,0.1019883528351783,-0.0004212517233099,0.0,9.241349471267311e-05,0.0,0.0,3.935927867889404,0.0,0.0,0.0,0.2699942290782928,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575265437364578,-1519.0867919921875,304.1473999023437,0.7305999398231506,0.1067278236150741,0.0965652912855148,293.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625713467597961,0.050000000745058,0.0481545627117157,293.19354248046875,297.1499938964844,293.1499938964844,0.0541491657495498,-1136.6470947265625,304.1539001464844,0.7217836976051331,0.1022344380617141,0.0722182989120483,293.146240234375,297.1499938964844,293.1499938964844,0.1522754877805709,-3379.604248046875,304.1492004394531,0.9389206171035768,0.2263382375240326,0.2148047089576721,293.2744445800781,297.1499938964844,293.1499938964844,0.0052495165728032,-1931.156494140625,298.1399841308594,0.5625713467597961,0.050000000745058,0.2284245043992996,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,286.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804137527942657,0.8033697605133057,0.8033697605133057,1.0,1.0,-0.7922523617744446,0.3121917247772217,0.4800606667995453,0.1804459393024444,0.0,0.0,0.1077022179961204,24.994178771972656,25.0,-0.0565462745726108,-4096.27490234375,61.91122817993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910591855645179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015671044588089,0.1019883528351783,-0.0004212517233099,0.0,9.241349471267311e-05,0.0,0.0,3.935927867889404,0.0,0.0,0.0,0.2699942290782928,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.058026798069477,-1527.6165771484375,304.1474304199219,0.7319075465202332,0.107328824698925,0.097106285393238,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535232424736022,-1128.4915771484375,304.1536560058594,0.7202041149139404,0.1015230342745781,0.0717008635401725,293.1457214355469,297.1499938964844,293.1499938964844,0.1524451822042465,-3382.61474609375,304.1492004394531,0.9393160939216614,0.2265408188104629,0.2149942070245742,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143125794827,-1919.8548583984373,298.0989990234375,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804217845201492,0.8035077452659607,0.8035077452659607,1.0,1.0,-0.7925058603286743,0.3124180734157562,0.4800877869129181,0.1802481263875961,0.0,0.0,0.1082416027784347,24.983901977539062,25.0,-0.1021155044436454,-4100.16259765625,61.93526840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017791926860809,0.1022004783153534,-0.0004212844651192,0.0,9.259139915229753e-05,0.0,0.0,3.9445641040802,0.0,0.0,0.0,0.2700270116329193,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.058026798069477,-1527.6165771484375,304.1474304199219,0.7319075465202332,0.107328824698925,0.097106285393238,293.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626201033592224,0.050000000745058,0.0481542497873306,293.1916198730469,297.1499938964844,293.1499938964844,0.0535232424736022,-1128.4915771484375,304.1536560058594,0.7202041149139404,0.1015230342745781,0.0717008635401725,293.1457214355469,297.1499938964844,293.1499938964844,0.1524451822042465,-3382.61474609375,304.1492004394531,0.9393160939216614,0.2265408188104629,0.2149942070245742,293.2736511230469,297.1499938964844,293.1499938964844,0.0052143125794827,-1919.8548583984373,298.0989990234375,0.5626201033592224,0.050000000745058,0.2284230291843414,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146484375,293.2737121582031,291.1459655761719,1.0,0.1804217845201492,0.8035077452659607,0.8035077452659607,1.0,1.0,-0.7925058603286743,0.3124180734157562,0.4800877869129181,0.1802481263875961,0.0,0.0,0.1082416027784347,24.983901977539062,25.0,-0.1021155044436454,-4100.16259765625,61.93526840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912344753742218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017791926860809,0.1022004783153534,-0.0004212844651192,0.0,9.259139915229753e-05,0.0,0.0,3.9445641040802,0.0,0.0,0.0,0.2700270116329193,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204660892486,-1536.0537109375,304.1474609375,0.7332209944725037,0.1079209521412849,0.097640074789524,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529970526695251,-1121.6597900390625,304.1533203125,0.7188982963562012,0.100943922996521,0.0712670534849166,293.1452331542969,297.1499938964844,293.1499938964844,0.152620330452919,-3385.724853515625,304.149169921875,0.9397588968276978,0.2267464995384216,0.2151872366666793,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793879829347,-1908.6123046875,298.05810546875,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804357469081878,0.803642749786377,0.803642749786377,1.0,1.0,-0.7928541302680969,0.3126634657382965,0.4801906645298004,0.1801238805055618,0.0,0.0,0.10881819576025,24.971355438232425,25.0,-0.4723237752914428,-4104.86865234375,61.97041702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.09141356498003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020021364092826,0.1024234592914581,-0.0004213181964587,0.0,9.277315257349984e-05,0.0,0.0,3.9536383152008057,0.0,0.0,0.0,0.2700614035129547,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585204660892486,-1536.0537109375,304.1474609375,0.7332209944725037,0.1079209521412849,0.097640074789524,293.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626950263977051,0.050000000745058,0.0481537654995918,293.18927001953125,297.1499938964844,293.1499938964844,0.0529970526695251,-1121.6597900390625,304.1533203125,0.7188982963562012,0.100943922996521,0.0712670534849166,293.1452331542969,297.1499938964844,293.1499938964844,0.152620330452919,-3385.724853515625,304.149169921875,0.9397588968276978,0.2267464995384216,0.2151872366666793,293.2728881835937,297.1499938964844,293.1499938964844,0.0051793879829347,-1908.6123046875,298.05810546875,0.5626950263977051,0.050000000745058,0.2284207344055175,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,286.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804357469081878,0.803642749786377,0.803642749786377,1.0,1.0,-0.7928541302680969,0.3126634657382965,0.4801906645298004,0.1801238805055618,0.0,0.0,0.10881819576025,24.971355438232425,25.0,-0.4723237752914428,-4104.86865234375,61.97041702270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.09141356498003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020021364092826,0.1024234592914581,-0.0004213181964587,0.0,9.277315257349984e-05,0.0,0.0,3.9536383152008057,0.0,0.0,0.0,0.2700614035129547,4.0,0.0,1.0
