time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059009738266468,-1544.443115234375,304.1474914550781,0.7345665693283081,0.1085039749741554,0.0981648489832878,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526519678533077,-1117.21435546875,304.1527709960937,0.7181128859519958,0.1006053388118743,0.0709816217422485,293.1448059082031,297.1499938964844,293.1499938964844,0.1528078764677047,-3389.07080078125,304.1491394042969,0.9402928948402404,0.2269551008939743,0.2153823375701904,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449052989482,-1897.52587890625,298.0170593261719,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804581880569458,0.8037777543067932,0.8037777543067932,1.0,1.0,-0.793369710445404,0.3129347264766693,0.4804349839687347,0.1801496595144271,0.0,0.0,0.1095687747001648,24.95371055603028,25.0,-1.5859746932983398,-4111.4052734375,62.02371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915946513414383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765710949897,0.1026979237794876,-0.0004213561478536,0.0,9.295692143496126e-05,0.0,0.0,3.964777946472168,0.0,0.0,0.0,0.2701032161712646,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059009738266468,-1544.443115234375,304.1474914550781,0.7345665693283081,0.1085039749741554,0.0981648489832878,293.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628253221511841,0.050000000745058,0.0481529235839843,293.18603515625,297.1499938964844,293.1499938964844,0.0526519678533077,-1117.21435546875,304.1527709960937,0.7181128859519958,0.1006053388118743,0.0709816217422485,293.1448059082031,297.1499938964844,293.1499938964844,0.1528078764677047,-3389.07080078125,304.1491394042969,0.9402928948402404,0.2269551008939743,0.2153823375701904,293.27215576171875,297.1499938964844,293.1499938964844,0.0051449052989482,-1897.52587890625,298.0170593261719,0.5628253221511841,0.050000000745058,0.2284167408943176,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804581880569458,0.8037777543067932,0.8037777543067932,1.0,1.0,-0.793369710445404,0.3129347264766693,0.4804349839687347,0.1801496595144271,0.0,0.0,0.1095687747001648,24.95371055603028,25.0,-1.5859746932983398,-4111.4052734375,62.02371597290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915946513414383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022765710949897,0.1026979237794876,-0.0004213561478536,0.0,9.295692143496126e-05,0.0,0.0,3.964777946472168,0.0,0.0,0.0,0.2701032161712646,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592541769146919,-1548.646240234375,304.1474914550781,0.735260009765625,0.1087934225797653,0.0984248146414756,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.562917172908783,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.052570316940546,-1116.1837158203125,304.1524353027344,0.7179847955703735,0.1005465164780616,0.0709130242466926,293.14459228515625,297.1499938964844,293.1499938964844,0.1529082208871841,-3390.867919921875,304.14910888671875,0.94060480594635,0.2270615696907043,0.2154814153909683,293.27178955078125,297.1499938964844,293.1499938964844,0.0051278574392199,-1892.0567626953125,297.9964599609375,0.562917172908783,0.050000000745058,0.228413924574852,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804737150669098,0.8038452863693237,0.8038452863693237,1.0,1.0,-0.793714165687561,0.3130914866924286,0.48062264919281,0.1802213639020919,0.0,0.0,0.1100623309612274,24.942211151123047,25.0,-2.249326229095459,-4115.7490234375,62.05973434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.5062561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0916870087385177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024550646543502,0.1028764471411705,-0.0004213794891256,0.0,9.305065759690478e-05,0.0,0.0,3.972012996673584,0.0,0.0,0.0,0.2701301276683807,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0594989322125911,-1552.862060546875,304.14752197265625,0.7359697222709656,0.109082281589508,0.0986838415265083,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630275011062622,0.050000000745058,0.0481516197323799,293.18170166015625,297.1499938964844,293.1499938964844,0.0525546856224536,-1116.0166015625,304.1520080566406,0.7180495858192444,0.1005655154585838,0.0708983242511749,293.1443786621094,297.1499938964844,293.1499938964844,0.15301313996315,-3392.75048828125,304.1490783691406,0.9409486651420592,0.2271703034639358,0.2155821919441223,293.2714233398437,297.1499938964844,293.1499938964844,0.0051109483465552,-1886.638427734375,297.975830078125,0.5630275011062622,0.050000000745058,0.2284105569124221,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,285.9903564453125,293.271484375,291.1424255371094,1.0,0.1804927885532379,0.8039107918739319,0.8039107918739319,1.0,1.0,-0.7941234111785889,0.3132660090923309,0.4808574020862579,0.1803319156169891,0.0,0.0,0.1106554344296455,24.92888259887696,25.0,-2.8776862621307373,-4120.96875,62.10300064086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5125427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.0917822569608688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026710644364357,0.1030924692749977,-0.0004214075452182,0.0,9.31473186938092e-05,0.0,0.0,3.980767965316773,0.0,0.0,0.0,0.2701626420021057,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599899441003799,-1561.3399658203125,304.14752197265625,0.737438440322876,0.1096595823764801,0.0992008075118064,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527178831398487,-1118.22216796875,304.15106201171875,0.7187442779541016,0.1008321121335029,0.0710280984640121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532360315322876,-3396.75732421875,304.1490173339844,0.9417282938957214,0.2273959517478943,0.2157905995845794,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775348208844,-1875.9385986328125,297.9345092773437,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805428713560104,0.804041862487793,0.804041862487793,1.0,1.0,-0.7951375842094421,0.3136717081069946,0.4814659059047699,0.1806641817092895,0.0,0.0,0.1121656596660614,24.8973388671875,25.0,-3.904588222503662,-4134.18994140625,62.21234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919883251190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032294780015945,0.1036509647965431,-0.0004214811488054,0.0,9.335645154351369e-05,0.0,0.0,4.003421783447266,0.0,0.0,0.0,0.2702468633651733,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599899441003799,-1561.3399658203125,304.14752197265625,0.737438440322876,0.1096595823764801,0.0992008075118064,293.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.563299298286438,0.050000000745058,0.0481498688459396,293.1764221191406,297.1499938964844,293.1499938964844,0.0527178831398487,-1118.22216796875,304.15106201171875,0.7187442779541016,0.1008321121335029,0.0710280984640121,293.1439819335937,297.1499938964844,293.1499938964844,0.1532360315322876,-3396.75732421875,304.1490173339844,0.9417282938957214,0.2273959517478943,0.2157905995845794,293.2706604003906,297.1499938964844,293.1499938964844,0.0050775348208844,-1875.9385986328125,297.9345092773437,0.563299298286438,0.050000000745058,0.2284022569656372,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1395874023437,1.0,0.1805428713560104,0.804041862487793,0.804041862487793,1.0,1.0,-0.7951375842094421,0.3136717081069946,0.4814659059047699,0.1806641817092895,0.0,0.0,0.1121656596660614,24.8973388671875,25.0,-3.904588222503662,-4134.18994140625,62.21234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5294494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919883251190185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032294780015945,0.1036509647965431,-0.0004214811488054,0.0,9.335645154351369e-05,0.0,0.0,4.003421783447266,0.0,0.0,0.0,0.2702468633651733,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604830123484134,-1569.877197265625,304.14752197265625,0.7389715313911438,0.1102378889918327,0.0997178927063942,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636333227157593,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531378909945488,-1123.7838134765625,304.1500244140625,0.7201728820800781,0.1014001369476318,0.0713690966367721,293.1435546875,297.1499938964844,293.1499938964844,0.1534751802682876,-3401.0595703125,304.1489562988281,0.9426236748695374,0.2276345789432525,0.2160102725028991,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446223467588,-1865.3935546875,297.893310546875,0.5636333227157593,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806109696626663,0.804172933101654,0.804172933101654,1.0,1.0,-0.7964162826538086,0.3141593039035797,0.4822569489479065,0.1811339110136032,0.0,0.0,0.1141375973820686,24.86017608642578,25.0,-4.548833847045898,-4151.29931640625,62.35395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.092228852212429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039740443229675,0.1043956205248832,-0.0004215820517856,0.0,9.360055992146954e-05,0.0,0.0,4.033675670623779,0.0,0.0,0.0,0.2703597545623779,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604830123484134,-1569.877197265625,304.14752197265625,0.7389715313911438,0.1102378889918327,0.0997178927063942,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636333227157593,0.050000000745058,0.0481477230787277,293.1703186035156,297.1499938964844,293.1499938964844,0.0531378909945488,-1123.7838134765625,304.1500244140625,0.7201728820800781,0.1014001369476318,0.0713690966367721,293.1435546875,297.1499938964844,293.1499938964844,0.1534751802682876,-3401.0595703125,304.1489562988281,0.9426236748695374,0.2276345789432525,0.2160102725028991,293.26983642578125,297.1499938964844,293.1499938964844,0.0050446223467588,-1865.3935546875,297.893310546875,0.5636333227157593,0.050000000745058,0.2283920794725418,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,285.959228515625,293.2699279785156,291.13629150390625,1.0,0.1806109696626663,0.804172933101654,0.804172933101654,1.0,1.0,-0.7964162826538086,0.3141593039035797,0.4822569489479065,0.1811339110136032,0.0,0.0,0.1141375973820686,24.86017608642578,25.0,-4.548833847045898,-4151.29931640625,62.35395812988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.55230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.171875,18000.0,0.0,0.0,0.092228852212429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039740443229675,0.1043956205248832,-0.0004215820517856,0.0,9.360055992146954e-05,0.0,0.0,4.033675670623779,0.0,0.0,0.0,0.2703597545623779,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609777122735977,-1578.462890625,304.14752197265625,0.7405650615692139,0.1108185425400734,0.1002364754676818,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053808968514204,-1132.636962890625,304.1488952636719,0.7222974896430969,0.1022624671459198,0.0719183310866355,293.1430969238281,297.1499938964844,293.1499938964844,0.1537289470434188,-3405.622314453125,304.1488647460937,0.9436241388320924,0.2278883755207061,0.2162434756755828,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121396780014,-1854.9622802734373,297.8524169921875,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806995719671249,0.8042981624603271,0.8042981624603271,1.0,1.0,-0.7979605793952942,0.3147352933883667,0.4832252562046051,0.1817259043455124,0.0,0.0,0.1165861263871193,24.81859397888184,25.0,-4.781730651855469,-4172.40185546875,62.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925227776169776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189269542694,0.1053406372666359,-0.0004217138921376,0.0,9.389885963173585e-05,0.0,0.0,4.072142124176025,0.0,0.0,0.0,0.2705037891864776,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609777122735977,-1578.462890625,304.14752197265625,0.7405650615692139,0.1108185425400734,0.1002364754676818,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5640209913253784,0.050000000745058,0.0481452420353889,293.1635437011719,297.1499938964844,293.1499938964844,0.053808968514204,-1132.636962890625,304.1488952636719,0.7222974896430969,0.1022624671459198,0.0719183310866355,293.1430969238281,297.1499938964844,293.1499938964844,0.1537289470434188,-3405.622314453125,304.1488647460937,0.9436241388320924,0.2278883755207061,0.2162434756755828,293.2690124511719,297.1499938964844,293.1499938964844,0.0050121396780014,-1854.9622802734373,297.8524169921875,0.5640209913253784,0.050000000745058,0.2283803075551986,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1806995719671249,0.8042981624603271,0.8042981624603271,1.0,1.0,-0.7979605793952942,0.3147352933883667,0.4832252562046051,0.1817259043455124,0.0,0.0,0.1165861263871193,24.81859397888184,25.0,-4.781730651855469,-4172.40185546875,62.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.427734375,18000.0,0.0,0.0,0.0925227776169776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049189269542694,0.1053406372666359,-0.0004217138921376,0.0,9.389885963173585e-05,0.0,0.0,4.072142124176025,0.0,0.0,0.0,0.2705037891864776,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.061473399400711,-1587.0830078125,304.14752197265625,0.7422113418579102,0.111402228474617,0.1007574126124382,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547120049595832,-1144.5523681640625,304.14776611328125,0.7250435948371887,0.103399209678173,0.0726621448993682,293.14263916015625,297.1499938964844,293.1499938964844,0.153995394706726,-3410.406982421875,304.1488037109375,0.944713830947876,0.228158488869667,0.216491550207138,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800965934991,-1844.6339111328125,297.8119506835937,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1294860839844,1.0,0.1808099597692489,0.8044233918190002,0.8044233918190002,1.0,1.0,-0.7997573018074036,0.3154011964797973,0.4843560755252838,0.1824212074279785,0.0,0.0,0.1194839477539062,24.773988723754883,25.0,-4.705969333648682,-4197.32275390625,62.74015426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0928880721330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606241226196,0.1064824983477592,-0.0004218773392494,0.0,9.42695842240937e-05,0.0,0.0,4.118717670440674,0.0,0.0,0.0,0.2706787586212158,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.061473399400711,-1587.0830078125,304.14752197265625,0.7422113418579102,0.111402228474617,0.1007574126124382,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644515156745911,0.050000000745058,0.0481424964964389,293.15625,297.1499938964844,293.1499938964844,0.0547120049595832,-1144.5523681640625,304.14776611328125,0.7250435948371887,0.103399209678173,0.0726621448993682,293.14263916015625,297.1499938964844,293.1499938964844,0.153995394706726,-3410.406982421875,304.1488037109375,0.944713830947876,0.228158488869667,0.216491550207138,293.2680969238281,297.1499938964844,293.1499938964844,0.0049800965934991,-1844.6339111328125,297.8119506835937,0.5644515156745911,0.050000000745058,0.228367269039154,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,285.91754150390625,293.2681884765625,291.1294860839844,1.0,0.1808099597692489,0.8044233918190002,0.8044233918190002,1.0,1.0,-0.7997573018074036,0.3154011964797973,0.4843560755252838,0.1824212074279785,0.0,0.0,0.1194839477539062,24.773988723754883,25.0,-4.705969333648682,-4197.32275390625,62.74015426635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6148986816406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.685546875,18000.0,0.0,0.0,0.0928880721330642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060606241226196,0.1064824983477592,-0.0004218773392494,0.0,9.42695842240937e-05,0.0,0.0,4.118717670440674,0.0,0.0,0.0,0.2706787586212158,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.061721459031105,-1591.402587890625,304.14752197265625,0.7430521845817566,0.1116953492164611,0.1010189279913902,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646800398826599,0.050000000745058,0.0481410436332225,293.1524353027344,297.1499938964844,293.1499938964844,0.0552467443048954,-1151.6180419921875,304.1471862792969,0.7266345024108887,0.1040665656328201,0.0731046199798584,293.14239501953125,297.1499938964844,293.1499938964844,0.1541331261396408,-3412.876708984375,304.1487731933594,0.9452880024909972,0.2283000200986862,0.2166215777397155,293.26763916015625,297.1499938964844,293.1499938964844,0.0049642343074083,-1839.5037841796875,297.7919311523437,0.5646800398826599,0.050000000745058,0.2283603698015213,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677307128906,291.1278991699219,1.0,0.1808738112449646,0.8044859766960144,0.8044859766960144,1.0,1.0,-0.8007482290267944,0.3157691657543182,0.4849790334701538,0.1828019320964813,0.0,0.0,0.1210943534970283,24.750911712646484,25.0,-4.582161903381348,-4211.18310546875,62.85847854614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0739440917969,303.63348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931032374501228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067046895623207,0.107126660645008,-0.0004219710826873,0.0,9.448795026401058e-05,0.0,0.0,4.145034790039063,0.0,0.0,0.0,0.2707778513431549,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619695521891117,-1595.7265625,304.14752197265625,0.7439027428627014,0.111989289522171,0.1012811213731765,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649153590202332,0.050000000745058,0.0481395497918129,293.1485900878906,297.1499938964844,293.1499938964844,0.0558300949633121,-1159.3377685546875,304.1466369628906,0.7283509969711304,0.1047924757003784,0.0735888481140136,293.14215087890625,297.1499938964844,293.1499938964844,0.1542734801769256,-3415.391357421875,304.14874267578125,0.9458780288696288,0.2284457087516784,0.2167554199695587,293.26715087890625,297.1499938964844,293.1499938964844,0.0049484618939459,-1834.3902587890625,297.7720031738281,0.5649153590202332,0.050000000745058,0.2283532917499542,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,285.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809431761503219,0.8045433759689331,0.8045433759689331,1.0,1.0,-0.8017944097518921,0.3161585628986358,0.4856358170509338,0.1832000017166137,0.0,0.0,0.1227990016341209,24.72754096984864,25.0,-4.418311595916748,-4225.89453125,62.98496627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.0933410301804542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073932349681854,0.1078153103590011,-0.0004220722767058,0.0,9.47292792261578e-05,0.0,0.0,4.173201084136963,0.0,0.0,0.0,0.2708840072154999,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656789004802,-1604.3836669921875,304.14752197265625,0.7456300854682922,0.1125796437263488,0.1018076986074447,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571393854916095,-1176.7152099609375,304.1455993652344,0.7321527600288391,0.1064171940088272,0.0746811255812645,293.1416320800781,297.1499938964844,293.1499938964844,0.1545621454715728,-3420.555419921875,304.148681640625,0.9471003413200378,0.2287501245737075,0.2170353531837463,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171997234225,-1824.21484375,297.73260498046875,0.5654024481773376,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810993105173111,0.8046581745147705,0.8046581745147705,1.0,1.0,-0.8040519952774048,0.3170060217380523,0.4870459735393524,0.1840405464172363,0.0,0.0,0.1264811307191848,24.68038749694824,25.0,-4.006332874298096,-4257.86181640625,63.26313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.0938931703567504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108903095126152,0.1093253940343856,-0.0004222972493153,0.0,9.528962982585654e-05,0.0,0.0,4.235077857971191,0.0,0.0,0.0,0.271117627620697,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624656789004802,-1604.3836669921875,304.14752197265625,0.7456300854682922,0.1125796437263488,0.1018076986074447,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5654024481773376,0.050000000745058,0.0481364652514457,293.1407775878906,297.1499938964844,293.1499938964844,0.0571393854916095,-1176.7152099609375,304.1455993652344,0.7321527600288391,0.1064171940088272,0.0746811255812645,293.1416320800781,297.1499938964844,293.1499938964844,0.1545621454715728,-3420.555419921875,304.148681640625,0.9471003413200378,0.2287501245737075,0.2170353531837463,293.26617431640625,297.1499938964844,293.1499938964844,0.0049171997234225,-1824.21484375,297.73260498046875,0.5654024481773376,0.050000000745058,0.228338673710823,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,285.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1810993105173111,0.8046581745147705,0.8046581745147705,1.0,1.0,-0.8040519952774048,0.3170060217380523,0.4870459735393524,0.1840405464172363,0.0,0.0,0.1264811307191848,24.68038749694824,25.0,-4.006332874298096,-4257.86181640625,63.26313781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6943054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2890625,18000.0,0.0,0.0,0.0938931703567504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108903095126152,0.1093253940343856,-0.0004222972493153,0.0,9.528962982585654e-05,0.0,0.0,4.235077857971191,0.0,0.0,0.0,0.271117627620697,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629613026976585,-1613.045654296875,304.14752197265625,0.7473840117454529,0.1131729856133461,0.102336972951889,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586183294653892,-1196.438720703125,304.14459228515625,0.7363989353179932,0.1082506403326988,0.0759235098958015,293.1410827636719,297.1499938964844,293.1499938964844,0.1548608094453811,-3425.88818359375,304.14862060546875,0.9483652710914612,0.229071632027626,0.2173313945531845,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862970434129,-1814.1024169921875,297.6937866210937,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209716796875,1.0,0.1812783181667328,0.8047729134559631,0.8047729134559631,1.0,1.0,-0.8065118789672852,0.3179442286491394,0.4885676503181457,0.1849195212125778,0.0,0.0,0.1304841041564941,24.63349342346192,25.0,-3.529351234436035,-4293.03125,63.57355499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945526212453842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774715542793,0.1110000237822532,-0.0004225507727824,0.0,9.595888695912436e-05,0.0,0.0,4.303870677947998,0.0,0.0,0.0,0.2713778614997864,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629613026976585,-1613.045654296875,304.14752197265625,0.7473840117454529,0.1131729856133461,0.102336972951889,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659034848213196,0.050000000745058,0.0481333099305629,293.13287353515625,297.1499938964844,293.1499938964844,0.0586183294653892,-1196.438720703125,304.14459228515625,0.7363989353179932,0.1082506403326988,0.0759235098958015,293.1410827636719,297.1499938964844,293.1499938964844,0.1548608094453811,-3425.88818359375,304.14862060546875,0.9483652710914612,0.229071632027626,0.2173313945531845,293.2651672363281,297.1499938964844,293.1499938964844,0.0048862970434129,-1814.1024169921875,297.6937866210937,0.5659034848213196,0.050000000745058,0.2283236980438232,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,285.8377990722656,293.2652587890625,291.1209716796875,1.0,0.1812783181667328,0.8047729134559631,0.8047729134559631,1.0,1.0,-0.8065118789672852,0.3179442286491394,0.4885676503181457,0.1849195212125778,0.0,0.0,0.1304841041564941,24.63349342346192,25.0,-3.529351234436035,-4293.03125,63.57355499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.027099609375,303.7382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.658203125,18000.0,0.0,0.0,0.0945526212453842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105774715542793,0.1110000237822532,-0.0004225507727824,0.0,9.595888695912436e-05,0.0,0.0,4.303870677947998,0.0,0.0,0.0,0.2713778614997864,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634558945894241,-1621.7025146484375,304.14752197265625,0.7491534352302551,0.1137685999274253,0.1028684675693512,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602433867752552,-1218.2354736328125,304.1437072753906,0.7410396933555603,0.1102680265903472,0.0772987008094787,293.1405334472656,297.1499938964844,293.1499938964844,0.1551689356565475,-3431.37890625,304.1485595703125,0.9496554136276244,0.2294096499681472,0.2176431566476822,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557459376752,-1804.0511474609373,297.655517578125,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814795732498169,0.8048766255378723,0.8048766255378723,1.0,1.0,-0.8091526031494141,0.3189752399921417,0.4901773631572723,0.1858023107051849,0.0,0.0,0.1347590684890747,24.58770179748535,25.0,-3.0367257595062256,-4331.2119140625,63.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.0953224077820777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016940593719,0.1128245294094085,-0.000422830984462,0.0,9.674012835603207e-05,0.0,0.0,4.37902307510376,0.0,0.0,0.0,0.2716626822948456,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634558945894241,-1621.7025146484375,304.14752197265625,0.7491534352302551,0.1137685999274253,0.1028684675693512,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664083957672119,0.050000000745058,0.0481301434338092,293.12506103515625,297.1499938964844,293.1499938964844,0.0602433867752552,-1218.2354736328125,304.1437072753906,0.7410396933555603,0.1102680265903472,0.0772987008094787,293.1405334472656,297.1499938964844,293.1499938964844,0.1551689356565475,-3431.37890625,304.1485595703125,0.9496554136276244,0.2294096499681472,0.2176431566476822,293.2641296386719,297.1499938964844,293.1499938964844,0.0048557459376752,-1804.0511474609373,297.655517578125,0.5664083957672119,0.050000000745058,0.2283086776733398,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,285.8070983886719,293.26422119140625,291.1187744140625,1.0,0.1814795732498169,0.8048766255378723,0.8048766255378723,1.0,1.0,-0.8091526031494141,0.3189752399921417,0.4901773631572723,0.1858023107051849,0.0,0.0,0.1347590684890747,24.58770179748535,25.0,-3.0367257595062256,-4331.2119140625,63.91447448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00390625,303.7841186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.072265625,18000.0,0.0,0.0,0.0953224077820777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124016940593719,0.1128245294094085,-0.000422830984462,0.0,9.674012835603207e-05,0.0,0.0,4.37902307510376,0.0,0.0,0.0,0.2716626822948456,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639486163854599,-1630.339599609375,304.14752197265625,0.7509254813194275,0.1143651083111763,0.1034011840820312,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619926787912845,-1241.8504638671875,304.14288330078125,0.7460294365882874,0.1124459281563758,0.078790433704853,293.1399841308594,297.1499938964844,293.1499938964844,0.1554860174655914,-3437.01953125,304.1485290527344,0.950953245162964,0.2297631651163101,0.2179698944091797,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255254514515,-1794.0565185546875,297.6177673339844,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817022413015365,0.8049802780151367,0.8049802780151367,1.0,1.0,-0.8119529485702515,0.3201039135456085,0.4918490648269653,0.1866524666547775,0.0,0.0,0.1392634212970733,24.543760299682617,25.0,-2.5671181678771973,-4372.27099609375,64.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.0962022691965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627315759658,0.1147858649492263,-0.0004231361672282,0.0,9.763307025423272e-05,0.0,0.0,4.460045337677002,0.0,0.0,0.0,0.2719702124595642,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639486163854599,-1630.339599609375,304.14752197265625,0.7509254813194275,0.1143651083111763,0.1034011840820312,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669070482254028,0.050000000745058,0.0481270290911197,293.117431640625,297.1499938964844,293.1499938964844,0.0619926787912845,-1241.8504638671875,304.14288330078125,0.7460294365882874,0.1124459281563758,0.078790433704853,293.1399841308594,297.1499938964844,293.1499938964844,0.1554860174655914,-3437.01953125,304.1485290527344,0.950953245162964,0.2297631651163101,0.2179698944091797,293.2630920410156,297.1499938964844,293.1499938964844,0.0048255254514515,-1794.0565185546875,297.6177673339844,0.5669070482254028,0.050000000745058,0.2282939106225967,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,285.7743835449219,293.26318359375,291.116943359375,1.0,0.1817022413015365,0.8049802780151367,0.8049802780151367,1.0,1.0,-0.8119529485702515,0.3201039135456085,0.4918490648269653,0.1866524666547775,0.0,0.0,0.1392634212970733,24.543760299682617,25.0,-2.5671181678771973,-4372.27099609375,64.28404998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.533203125,18000.0,0.0,0.0,0.0962022691965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143627315759658,0.1147858649492263,-0.0004231361672282,0.0,9.763307025423272e-05,0.0,0.0,4.460045337677002,0.0,0.0,0.0,0.2719702124595642,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.06419388204813,-1634.6439208984375,304.14752197265625,0.7518080472946167,0.1146630868315696,0.1036675199866294,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671509504318237,0.050000000745058,0.0481255128979682,293.1137390136719,297.1499938964844,293.1499938964844,0.0629075169563293,-1254.2640380859375,304.1425170898437,0.7486408948898315,0.1135881096124649,0.0795751512050628,293.1396789550781,297.1499938964844,293.1499938964844,0.1556477099657058,-3439.892333984375,304.14849853515625,0.9515995979309082,0.2299453169107437,0.2181385457515716,293.2625732421875,297.1499938964844,293.1499938964844,0.0048105479218065,-1789.084228515625,297.59912109375,0.5671509504318237,0.050000000745058,0.2282867133617401,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,285.7572937011719,293.2626647949219,291.1161193847656,1.0,0.1818213313817978,0.8050321340560913,0.8050321340560913,1.0,1.0,-0.8134063482284546,0.3207058906555176,0.4927004873752594,0.187054306268692,0.0,0.0,0.1415900439023971,24.5226993560791,25.0,-2.3443093299865723,-4393.84814453125,64.47896575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.0966826528310775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153910756111145,0.1158143728971481,-0.0004232976643834,0.0,9.812060307012872e-05,0.0,0.0,4.502628326416016,0.0,0.0,0.0,0.2721320688724518,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644381418824195,-1638.9337158203125,304.14752197265625,0.7526857256889343,0.1149604767560958,0.1039335057139396,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673896074295044,0.050000000745058,0.0481240302324295,293.110107421875,297.1499938964844,293.1499938964844,0.0638449415564537,-1267.0299072265625,304.1421813964844,0.7513195276260376,0.1147610172629356,0.0803824886679649,293.139404296875,297.1499938964844,293.1499938964844,0.1558112502098083,-3442.795654296875,304.1484680175781,0.952241063117981,0.2301306724548339,0.2183103859424591,293.2620849609375,297.1499938964844,293.1499938964844,0.0047956351190805,-1784.1212158203125,297.58056640625,0.5673896074295044,0.050000000745058,0.2282796800136566,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,285.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819452792406082,0.8050770163536072,0.8050770163536072,1.0,1.0,-0.8148905634880066,0.3213326036930084,0.4935579597949981,0.1874340176582336,0.0,0.0,0.1439587771892547,24.502347946166992,25.0,-2.1251025199890137,-4416.0947265625,64.68011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.037109375,18000.0,0.0,0.0,0.0971886217594146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164488419890403,0.1168723031878471,-0.0004234647785779,0.0,9.863409650279208e-05,0.0,0.0,4.546498775482178,0.0,0.0,0.0,0.2722989022731781,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223625659942,-1647.4468994140625,304.1475524902344,0.7544177174568176,0.1155518293380737,0.104463055729866,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657778978347778,-1293.4971923828125,304.1415710449219,0.7568508982658386,0.117188274860382,0.0820573642849922,293.13885498046875,297.1499938964844,293.1499938964844,0.1561430394649505,-3448.677978515625,304.1484375,0.9535006284713744,0.2305099964141845,0.21866275370121,293.26104736328125,297.1499938964844,293.1499938964844,0.004766019526869,-1774.2283935546875,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071671485901,0.8051667213439941,0.8051667213439941,1.0,1.0,-0.8179396986961365,0.3226612210273742,0.4952784776687622,0.1881138533353805,0.0,0.0,0.1488029956817627,24.46413230895996,25.0,-1.6925618648529053,-4462.53173828125,65.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982744842767715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463460326194,0.1190701574087143,-0.0004238151304889,0.0,9.97361057670787e-05,0.0,0.0,4.637866497039795,0.0,0.0,0.0,0.2726467549800873,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649223625659942,-1647.4468994140625,304.1475524902344,0.7544177174568176,0.1155518293380737,0.104463055729866,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678462982177734,0.050000000745058,0.0481212027370929,293.1031494140625,297.1499938964844,293.1499938964844,0.0657778978347778,-1293.4971923828125,304.1415710449219,0.7568508982658386,0.117188274860382,0.0820573642849922,293.13885498046875,297.1499938964844,293.1499938964844,0.1561430394649505,-3448.677978515625,304.1484375,0.9535006284713744,0.2305099964141845,0.21866275370121,293.26104736328125,297.1499938964844,293.1499938964844,0.004766019526869,-1774.2283935546875,297.5437927246094,0.5678462982177734,0.050000000745058,0.2282662689685821,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,285.703125,293.2611389160156,291.1141967773437,1.0,0.1822071671485901,0.8051667213439941,0.8051667213439941,1.0,1.0,-0.8179396986961365,0.3226612210273742,0.4952784776687622,0.1881138533353805,0.0,0.0,0.1488029956817627,24.46413230895996,25.0,-1.6925618648529053,-4462.53173828125,65.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.587890625,18000.0,0.0,0.0,0.0982744842767715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186463460326194,0.1190701574087143,-0.0004238151304889,0.0,9.97361057670787e-05,0.0,0.0,4.637866497039795,0.0,0.0,0.0,0.2726467549800873,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989762067794,-1655.8380126953125,304.1475830078125,0.7561057806015015,0.1161360740661621,0.1049871668219566,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677698478102684,-1320.972412109375,304.1410522460937,0.7625580430030823,0.1197023466229438,0.0837973281741142,293.1383361816406,297.1499938964844,293.1499938964844,0.1564792990684509,-3454.630126953125,304.1483764648437,0.9547159075737,0.2308983206748962,0.2190245240926742,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366525977849,-1764.3712158203125,297.5074462890625,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859231710434,0.8052564859390259,0.8052564859390259,1.0,1.0,-0.8210731744766235,0.3240866959095001,0.4969864785671234,0.188665971159935,0.0,0.0,0.1537537574768066,24.42959976196289,25.0,-1.2672486305236816,-4511.36962890625,65.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.0994489938020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209398657083511,0.1213640496134758,-0.0004241851856932,0.0,0.0001009280895232,0.0,0.0,4.733554840087891,0.0,0.0,0.0,0.2730116248130798,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653989762067794,-1655.8380126953125,304.1475830078125,0.7561057806015015,0.1161360740661621,0.1049871668219566,293.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682690739631653,0.050000000745058,0.0481185987591743,293.0966186523437,297.1499938964844,293.1499938964844,0.0677698478102684,-1320.972412109375,304.1410522460937,0.7625580430030823,0.1197023466229438,0.0837973281741142,293.1383361816406,297.1499938964844,293.1499938964844,0.1564792990684509,-3454.630126953125,304.1483764648437,0.9547159075737,0.2308983206748962,0.2190245240926742,293.26007080078125,297.1499938964844,293.1499938964844,0.0047366525977849,-1764.3712158203125,297.5074462890625,0.5682690739631653,0.050000000745058,0.2282539010047912,291.1134033203125,291.1499938964844,274.0,271.0369567871094,285.6647644042969,293.2601623535156,291.11328125,1.0,0.1824859231710434,0.8052564859390259,0.8052564859390259,1.0,1.0,-0.8210731744766235,0.3240866959095001,0.4969864785671234,0.188665971159935,0.0,0.0,0.1537537574768066,24.42959976196289,25.0,-1.2672486305236816,-4511.36962890625,65.54034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,303.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.1875,18000.0,0.0,0.0,0.0994489938020706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209398657083511,0.1213640496134758,-0.0004241851856932,0.0,0.0001009280895232,0.0,0.0,4.733554840087891,0.0,0.0,0.0,0.2730116248130798,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654496073722,-1664.0611572265625,304.1476135253906,0.7577346563339233,0.1167099326848983,0.105503000319004,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651020526886,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697988495230674,-1349.16015625,304.1406555175781,0.7683671712875366,0.1222758889198303,0.0855837389826774,293.1378479003906,297.1499938964844,293.1499938964844,0.1568174958229065,-3460.606689453125,304.1483764648437,0.955872118473053,0.2312926203012466,0.2193929105997085,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074728645384,-1754.52978515625,297.471435546875,0.568651020526886,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791929244995,0.8053314089775085,0.8053314089775085,1.0,1.0,-0.8242622017860413,0.3256007432937622,0.498661458492279,0.1890699416399002,0.0,0.0,0.1587674170732498,24.399188995361328,25.0,-0.8243960738182068,-4562.33056640625,65.99762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1006994545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233127489686012,0.1237373203039169,-0.000424572644988,0.0,0.0001021971402224,0.0,0.0,4.832912921905518,0.0,0.0,0.0,0.2733910977840423,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658654496073722,-1664.0611572265625,304.1476135253906,0.7577346563339233,0.1167099326848983,0.105503000319004,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.568651020526886,0.050000000745058,0.0481162518262863,293.0906066894531,297.1499938964844,293.1499938964844,0.0697988495230674,-1349.16015625,304.1406555175781,0.7683671712875366,0.1222758889198303,0.0855837389826774,293.1378479003906,297.1499938964844,293.1499938964844,0.1568174958229065,-3460.606689453125,304.1483764648437,0.955872118473053,0.2312926203012466,0.2193929105997085,293.2591552734375,297.1499938964844,293.1499938964844,0.0047074728645384,-1754.52978515625,297.471435546875,0.568651020526886,0.050000000745058,0.2282427698373794,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,285.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827791929244995,0.8053314089775085,0.8053314089775085,1.0,1.0,-0.8242622017860413,0.3256007432937622,0.498661458492279,0.1890699416399002,0.0,0.0,0.1587674170732498,24.399188995361328,25.0,-0.8243960738182068,-4562.33056640625,65.99762725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882568359375,304.0303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1006994545459747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233127489686012,0.1237373203039169,-0.000424572644988,0.0,0.0001021971402224,0.0,0.0,4.832912921905518,0.0,0.0,0.0,0.2733910977840423,4.0,0.0,1.0
