time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663183107972145,-1672.05322265625,304.14764404296875,0.7592868208885193,0.117269143462181,0.1060068979859352,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718469843268394,-1377.80859375,304.140380859375,0.7742089033126831,0.1248874515295028,0.0874009653925895,293.1374206542969,297.1499938964844,293.1499938964844,0.1571546196937561,-3466.55322265625,304.1483459472656,0.9569548964500428,0.2316896915435791,0.2197650969028473,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784779988229,-1744.701416015625,297.4357604980469,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830853074789047,0.8054063320159912,0.8054063320159912,1.0,1.0,-0.8274804949760437,0.3271945118904114,0.5002859830856323,0.1893162876367569,0.0,0.0,0.163799375295639,24.37354278564453,25.0,-0.3489938676357269,-4615.109375,66.46878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1020164415240287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125746950507164,0.1261719316244125,-0.0004249753837939,0.0,0.0001035337190842,0.0,0.0,4.935229301452637,0.0,0.0,0.0,0.2737825810909271,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663183107972145,-1672.05322265625,304.14764404296875,0.7592868208885193,0.117269143462181,0.1060068979859352,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689849257469177,0.050000000745058,0.0481142029166221,293.08514404296875,297.1499938964844,293.1499938964844,0.0718469843268394,-1377.80859375,304.140380859375,0.7742089033126831,0.1248874515295028,0.0874009653925895,293.1374206542969,297.1499938964844,293.1499938964844,0.1571546196937561,-3466.55322265625,304.1483459472656,0.9569548964500428,0.2316896915435791,0.2197650969028473,293.2582702636719,297.1499938964844,293.1499938964844,0.0046784779988229,-1744.701416015625,297.4357604980469,0.5689849257469177,0.050000000745058,0.2282330691814422,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,285.5836486816406,293.2583312988281,291.1124267578125,1.0,0.1830853074789047,0.8054063320159912,0.8054063320159912,1.0,1.0,-0.8274804949760437,0.3271945118904114,0.5002859830856323,0.1893162876367569,0.0,0.0,0.163799375295639,24.37354278564453,25.0,-0.3489938676357269,-4615.109375,66.46878814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8622131347656,304.08135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1020164415240287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125746950507164,0.1261719316244125,-0.0004249753837939,0.0,0.0001035337190842,0.0,0.0,4.935229301452637,0.0,0.0,0.0,0.2737825810909271,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.066538818180561,-1675.9476318359375,304.1476745605469,0.7600303292274475,0.1175421848893165,0.1062534302473068,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691328048706055,0.050000000745058,0.0481133013963699,293.0826721191406,297.1499938964844,293.1499938964844,0.0728716850280761,-1392.2113037109375,304.1402587890625,0.7771178483963013,0.1261979937553405,0.0883152037858963,293.13720703125,297.1499938964844,293.1499938964844,0.1573217213153839,-3469.496826171875,304.1483459472656,0.9574655294418336,0.2318879514932632,0.2199514508247375,293.25787353515625,297.1499938964844,293.1499938964844,0.0046640052460134,-1739.777587890625,297.41802978515625,0.5691328048706055,0.050000000745058,0.2282287776470184,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832422167062759,0.8054438233375549,0.8054438233375549,1.0,1.0,-0.8290910124778748,0.3280167281627655,0.5010743141174316,0.1893790513277053,0.0,0.0,0.1663065999746322,24.36255645751953,25.0,-0.1007639318704605,-4642.03564453125,66.70816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529357910156,304.1068420410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.462890625,18000.0,0.0,0.0,0.1026945561170578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269798427820205,0.1274050325155258,-0.0004251813224982,0.0,0.0001042219228111,0.0,0.0,4.987203121185303,0.0,0.0,0.0,0.2739816904067993,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667546689510345,-1679.76123046875,304.147705078125,0.760748565196991,0.1178099662065506,0.1064956039190292,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692664980888367,0.050000000745058,0.0481124855577945,293.0803527832031,297.1499938964844,293.1499938964844,0.0738925114274025,-1406.6029052734375,304.1401672363281,0.7800025343894958,0.1275061070919037,0.0892292186617851,293.13702392578125,297.1499938964844,293.1499938964844,0.1574871689081192,-3472.40771484375,304.1483459472656,0.9579526782035828,0.2320853173732757,0.2201372981071472,293.2574768066406,297.1499938964844,293.1499938964844,0.0046495548449456,-1734.8486328125,297.4003295898437,0.5692664980888367,0.050000000745058,0.228224903345108,291.11248779296875,291.1499938964844,273.7484130859375,270.8684997558594,285.54150390625,293.2575378417969,291.112548828125,1.0,0.183401271700859,0.8054733276367188,0.8054733276367188,1.0,1.0,-0.8306960463523865,0.3288518488407135,0.5018441677093506,0.1894011497497558,0.0,0.0,0.1687991619110107,24.35296630859375,25.0,0.1600407660007476,-4669.23486328125,66.94932556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443603515625,304.1322631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1033837497234344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282191425561905,0.1286445260047912,-0.0004253897932358,0.0,0.0001049213606165,0.0,0.0,5.039552688598633,0.0,0.0,0.0,0.2741824686527252,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671704486012458,-1687.1109619140625,304.14776611328125,0.7621012926101685,0.1183276548981666,0.1069647744297981,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.075911670923233,-1435.1881103515625,304.1400756835937,0.7856587767601013,0.1301013082265854,0.0910463482141494,293.1367492675781,297.1499938964844,293.1499938964844,0.1578109562397003,-3478.094970703125,304.1483459472656,0.9588505029678344,0.2324753254652023,0.220505490899086,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206633560359,-1724.95556640625,297.3651428222656,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837244480848312,0.8055323958396912,0.8055323958396912,1.0,1.0,-0.8338724374771118,0.3305518627166748,0.5033206343650818,0.1893281489610672,0.0,0.0,0.1737096309661865,24.33822059631348,25.0,0.7120922803878784,-4724.1533203125,67.43460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1047878414392471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307016760110855,0.1311274915933609,-0.0004258119734004,0.0,0.0001063463423633,0.0,0.0,5.144745826721191,0.0,0.0,0.0,0.2745864987373352,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671704486012458,-1687.1109619140625,304.14776611328125,0.7621012926101685,0.1183276548981666,0.1069647744297981,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694891214370728,0.050000000745058,0.0481111258268356,293.0762634277344,297.1499938964844,293.1499938964844,0.075911670923233,-1435.1881103515625,304.1400756835937,0.7856587767601013,0.1301013082265854,0.0910463482141494,293.1367492675781,297.1499938964844,293.1499938964844,0.1578109562397003,-3478.094970703125,304.1483459472656,0.9588505029678344,0.2324753254652023,0.220505490899086,293.2568054199219,297.1499938964844,293.1499938964844,0.0046206633560359,-1724.95556640625,297.3651428222656,0.5694891214370728,0.050000000745058,0.2282184660434723,291.1129455566406,291.1499938964844,273.6680603027344,270.8148193359375,285.4989318847656,293.2568359375,291.1130676269531,1.0,0.1837244480848312,0.8055323958396912,0.8055323958396912,1.0,1.0,-0.8338724374771118,0.3305518627166748,0.5033206343650818,0.1893281489610672,0.0,0.0,0.1737096309661865,24.33822059631348,25.0,0.7120922803878784,-4724.1533203125,67.43460083007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82940673828125,304.18280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1047878414392471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307016760110855,0.1311274915933609,-0.0004258119734004,0.0,0.0001063463423633,0.0,0.0,5.144745826721191,0.0,0.0,0.0,0.2745864987373352,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675628259778022,-1694.0499267578125,304.1478576660156,0.7633336782455444,0.1188188940286636,0.1074112504720687,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505904197693,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778840035200119,-1463.249267578125,304.1401062011719,0.791103720664978,0.1326451301574707,0.0928326025605201,293.1365051269531,297.1499938964844,293.1499938964844,0.158122718334198,-3483.557861328125,304.1483764648437,0.95964115858078,0.232856199145317,0.220866248011589,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917397364974,-1715.0,297.330078125,0.5696505904197693,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517967939376,0.8055914640426636,0.8055914640426636,1.0,1.0,-0.8369782567024231,0.332273781299591,0.504704475402832,0.1891090273857116,0.0,0.0,0.1784731149673462,24.3295955657959,25.0,1.2781115770339966,-4779.22607421875,67.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062127277255058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331633478403091,0.1335895806550979,-0.0004262369475327,0.0,0.0001077924098353,0.0,0.0,5.2494940757751465,0.0,0.0,0.0,0.2749897539615631,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675628259778022,-1694.0499267578125,304.1478576660156,0.7633336782455444,0.1188188940286636,0.1074112504720687,293.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696505904197693,0.050000000745058,0.0481101423501968,293.0729675292969,297.1499938964844,293.1499938964844,0.0778840035200119,-1463.249267578125,304.1401062011719,0.791103720664978,0.1326451301574707,0.0928326025605201,293.1365051269531,297.1499938964844,293.1499938964844,0.158122718334198,-3483.557861328125,304.1483764648437,0.95964115858078,0.232856199145317,0.220866248011589,293.2562255859375,297.1499938964844,293.1499938964844,0.0045917397364974,-1715.0,297.330078125,0.5696505904197693,0.050000000745058,0.2282138019800186,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,285.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840517967939376,0.8055914640426636,0.8055914640426636,1.0,1.0,-0.8369782567024231,0.332273781299591,0.504704475402832,0.1891090273857116,0.0,0.0,0.1784731149673462,24.3295955657959,25.0,1.2781115770339966,-4779.22607421875,67.91996765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8177185058594,304.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33203125,18000.0,0.0,0.0,0.1062127277255058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331633478403091,0.1335895806550979,-0.0004262369475327,0.0,0.0001077924098353,0.0,0.0,5.2494940757751465,0.0,0.0,0.0,0.2749897539615631,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679301247000694,-1700.546630859375,304.14794921875,0.7644412517547607,0.1192816421389579,0.10783302038908,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797929689288139,-1490.5228271484375,304.1402282714844,0.7962815761566162,0.1351147443056106,0.0945713818073272,293.1363830566406,297.1499938964844,293.1499938964844,0.158419981598854,-3488.752685546875,304.1484375,0.9603231549263,0.2332251071929931,0.2212167978286743,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627099461853,-1704.9578857421875,297.29510498046875,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843803226947784,0.8056358695030212,0.8056358695030212,1.0,1.0,-0.8399876356124878,0.3339959383010864,0.5059916973114014,0.1887601166963577,0.0,0.0,0.1830383092164993,24.327054977416992,25.0,1.8526804447174072,-4833.81201171875,68.40113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.1076417937874794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355740875005722,0.1360007524490356,-0.0004266595351509,0.0,0.0001092427337425,0.0,0.0,5.352510929107666,0.0,0.0,0.0,0.2753872573375702,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679301247000694,-1700.546630859375,304.14794921875,0.7644412517547607,0.1192816421389579,0.10783302038908,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697518587112427,0.050000000745058,0.0481095239520072,293.0704040527344,297.1499938964844,293.1499938964844,0.0797929689288139,-1490.5228271484375,304.1402282714844,0.7962815761566162,0.1351147443056106,0.0945713818073272,293.1363830566406,297.1499938964844,293.1499938964844,0.158419981598854,-3488.752685546875,304.1484375,0.9603231549263,0.2332251071929931,0.2212167978286743,293.2557678222656,297.1499938964844,293.1499938964844,0.0045627099461853,-1704.9578857421875,297.29510498046875,0.5697518587112427,0.050000000745058,0.2282108664512634,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,285.41455078125,293.2557983398437,291.1153564453125,1.0,0.1843803226947784,0.8056358695030212,0.8056358695030212,1.0,1.0,-0.8399876356124878,0.3339959383010864,0.5059916973114014,0.1887601166963577,0.0,0.0,0.1830383092164993,24.327054977416992,25.0,1.8526804447174072,-4833.81201171875,68.40113067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095703125,304.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.490234375,18000.0,0.0,0.0,0.1076417937874794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355740875005722,0.1360007524490356,-0.0004266595351509,0.0,0.0001092427337425,0.0,0.0,5.352510929107666,0.0,0.0,0.0,0.2753872573375702,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682708397507667,-1706.57275390625,304.1480712890625,0.7654212117195129,0.1197140142321586,0.108228288590908,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816235020756721,-1516.7642822265625,304.14044189453125,0.8011464476585388,0.1374880671501159,0.0962473079562187,293.1363525390625,297.1499938964844,293.1499938964844,0.1587003469467163,-3493.638916015625,304.14849853515625,0.9608966708183287,0.2335792481899261,0.2215544581413269,293.2554626464844,297.1499938964844,293.1499938964844,0.004533527418971,-1694.8134765625,297.2601013183594,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070902585983,0.8056802153587341,0.8056802153587341,1.0,1.0,-0.8428767919540405,0.3356978595256805,0.5071789026260376,0.1883037835359573,0.0,0.0,0.1873523294925689,24.33051300048828,25.0,2.41591477394104,-4887.22314453125,68.87395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.783203125,18000.0,0.0,0.0,0.1090579777956008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379010677337646,0.1383281350135803,-0.0004270739736966,0.0,0.0001106799827539,0.0,0.0,5.452372074127197,0.0,0.0,0.0,0.2757734954357147,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682708397507667,-1706.57275390625,304.1480712890625,0.7654212117195129,0.1197140142321586,0.108228288590908,293.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697950720787048,0.050000000745058,0.0481092594563961,293.06866455078125,297.1499938964844,293.1499938964844,0.0816235020756721,-1516.7642822265625,304.14044189453125,0.8011464476585388,0.1374880671501159,0.0962473079562187,293.1363525390625,297.1499938964844,293.1499938964844,0.1587003469467163,-3493.638916015625,304.14849853515625,0.9608966708183287,0.2335792481899261,0.2215544581413269,293.2554626464844,297.1499938964844,293.1499938964844,0.004533527418971,-1694.8134765625,297.2601013183594,0.5697950720787048,0.050000000745058,0.2282095998525619,291.1167907714844,291.1499938964844,273.4481811523437,270.66912841796875,285.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847070902585983,0.8056802153587341,0.8056802153587341,1.0,1.0,-0.8428767919540405,0.3356978595256805,0.5071789026260376,0.1883037835359573,0.0,0.0,0.1873523294925689,24.33051300048828,25.0,2.41591477394104,-4887.22314453125,68.87395477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8051452636719,304.3290100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.783203125,18000.0,0.0,0.0,0.1090579777956008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379010677337646,0.1383281350135803,-0.0004270739736966,0.0,0.0001106799827539,0.0,0.0,5.452372074127197,0.0,0.0,0.0,0.2757734954357147,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684304907917976,-1709.3955078125,304.14813232421875,0.7658607363700867,0.1199178397655487,0.1084151044487953,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697946548461914,0.050000000745058,0.0481092594563961,293.068115234375,297.1499938964844,293.1499938964844,0.0825029909610748,-1529.397705078125,304.1405639648437,0.803443193435669,0.1386294066905975,0.0970553383231163,293.1363525390625,297.1499938964844,293.1499938964844,0.1588332653045654,-3495.949951171875,304.1485290527344,0.9611411690711976,0.2337496429681778,0.2217174172401428,293.2553405761719,297.1499938964844,293.1499938964844,0.0045188600197434,-1689.69677734375,297.2425842285156,0.5697946548461914,0.050000000745058,0.2282095998525619,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,285.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848688423633575,0.8057023882865906,0.8057023882865906,1.0,1.0,-0.8442662954330444,0.3365332782268524,0.5077329874038696,0.1880421191453933,0.0,0.0,0.1893959641456604,24.3345890045166,25.0,2.683206796646118,-4913.23828125,69.1056900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,304.3522033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.986328125,18000.0,0.0,0.0,0.1097554042935371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390208750963211,0.1394481509923935,-0.0004272760415915,0.0,0.0001113877806346,0.0,0.0,5.500582218170166,0.0,0.0,0.0,0.2759603559970855,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685832947492599,-1712.0965576171875,304.148193359375,0.7662686109542847,0.1201138198375701,0.1085949391126632,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.5697808861732483,0.050000000745058,0.0481093414127826,293.0677490234375,297.1499938964844,293.1499938964844,0.0833575427532196,-1541.686279296875,304.1407165527344,0.8056477904319763,0.1397391408681869,0.0978420972824096,293.1363830566406,297.1499938964844,293.1499938964844,0.1589613258838653,-3498.173095703125,304.1485595703125,0.961359202861786,0.2339154481887817,0.2218762338161468,293.2552795410156,297.1499938964844,293.1499938964844,0.0045041376724839,-1684.5496826171875,297.2250366210937,0.5697808861732483,0.050000000745058,0.228209987282753,291.1188659667969,291.1499938964844,273.38446044921875,270.6276550292969,285.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850291043519973,0.8057180643081665,0.8057180643081665,1.0,1.0,-0.8456174731254578,0.3373552858829498,0.5082622170448303,0.187762051820755,0.0,0.0,0.1913607865571975,24.3401107788086,25.0,2.94409728050232,-4938.70947265625,69.33382415771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047790527344,304.375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.21875,18000.0,0.0,0.0,0.110443115234375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401083618402481,0.140535831451416,-0.0004274738312233,0.0,0.0001120857195928,0.0,0.0,5.547497749328613,0.0,0.0,0.0,0.2761423885822296,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688678547739982,-1717.1240234375,304.1483154296875,0.7669897079467773,0.1204820275306701,0.1089331060647964,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849838629364967,-1565.1025390625,304.14111328125,0.809694766998291,0.1418538689613342,0.0993438512086868,293.13653564453125,297.1499938964844,293.1499938964844,0.1592016220092773,-3502.33349609375,304.14862060546875,0.9617172479629515,0.2342322617769241,0.2221802324056625,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745034538209,-1674.1556396484375,297.1898193359375,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853435188531875,0.8057494163513184,0.8057494163513184,1.0,1.0,-0.8481931686401367,0.3389492630958557,0.509243905544281,0.187159851193428,0.0,0.0,0.1950180381536483,24.35536193847656,25.0,3.429356336593628,-4987.58251953125,69.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1117781698703765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421633958816528,0.1425912529230117,-0.0004278526466805,0.0,0.0001134406265919,0.0,0.0,5.636427879333496,0.0,0.0,0.0,0.276488184928894,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688678547739982,-1717.1240234375,304.1483154296875,0.7669897079467773,0.1204820275306701,0.1089331060647964,293.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697149038314819,0.050000000745058,0.0481097362935543,293.0675964355469,297.1499938964844,293.1499938964844,0.0849838629364967,-1565.1025390625,304.14111328125,0.809694766998291,0.1418538689613342,0.0993438512086868,293.13653564453125,297.1499938964844,293.1499938964844,0.1592016220092773,-3502.33349609375,304.14862060546875,0.9617172479629515,0.2342322617769241,0.2221802324056625,293.2552490234375,297.1499938964844,293.1499938964844,0.0044745034538209,-1674.1556396484375,297.1898193359375,0.5697149038314819,0.050000000745058,0.2282118648290634,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,285.2984924316406,293.2552490234375,291.1217041015625,1.0,0.1853435188531875,0.8057494163513184,0.8057494163513184,1.0,1.0,-0.8481931686401367,0.3389492630958557,0.509243905544281,0.187159851193428,0.0,0.0,0.1950180381536483,24.35536193847656,25.0,3.429356336593628,-4987.58251953125,69.77706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,304.4192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.7890625,18000.0,0.0,0.0,0.1117781698703765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421633958816528,0.1425912529230117,-0.0004278526466805,0.0,0.0001134406265919,0.0,0.0,5.636427879333496,0.0,0.0,0.0,0.276488184928894,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.06912712007761,-1721.7008056640625,304.1484375,0.7676006555557251,0.1208218187093734,0.1092453524470329,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864986032247543,-1586.937255859375,304.1415405273437,0.8132781386375427,0.1438255459070205,0.1007475703954696,293.1367492675781,297.1499938964844,293.1499938964844,0.1594218611717224,-3506.13330078125,304.1487121582031,0.9619851112365724,0.2345301359891891,0.2224665582180023,293.25537109375,297.1499938964844,293.1499938964844,0.0044446047395467,-1663.6270751953125,297.1544189453125,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482475996017,0.8057807683944702,0.8057807683944702,1.0,1.0,-0.8506007194519043,0.3404679894447326,0.5101327300071716,0.1865241527557373,0.0,0.0,0.1982932090759277,24.37537384033203,25.0,3.860493659973145,-5033.27587890625,70.2015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1130463257431984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440402120351791,0.1444684118032455,-0.0004282049485482,0.0,0.0001147276489064,0.0,0.0,5.717968940734863,0.0,0.0,0.0,0.2768061459064483,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.06912712007761,-1721.7008056640625,304.1484375,0.7676006555557251,0.1208218187093734,0.1092453524470329,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.569606363773346,0.050000000745058,0.0481103882193565,293.06817626953125,297.1499938964844,293.1499938964844,0.0864986032247543,-1586.937255859375,304.1415405273437,0.8132781386375427,0.1438255459070205,0.1007475703954696,293.1367492675781,297.1499938964844,293.1499938964844,0.1594218611717224,-3506.13330078125,304.1487121582031,0.9619851112365724,0.2345301359891891,0.2224665582180023,293.25537109375,297.1499938964844,293.1499938964844,0.0044446047395467,-1663.6270751953125,297.1544189453125,0.569606363773346,0.050000000745058,0.2282149791717529,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,285.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856482475996017,0.8057807683944702,0.8057807683944702,1.0,1.0,-0.8506007194519043,0.3404679894447326,0.5101327300071716,0.1865241527557373,0.0,0.0,0.1982932090759277,24.37537384033203,25.0,3.860493659973145,-5033.27587890625,70.2015609741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168334960937,304.4616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.484375,18000.0,0.0,0.0,0.1130463257431984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440402120351791,0.1444684118032455,-0.0004282049485482,0.0,0.0001147276489064,0.0,0.0,5.717968940734863,0.0,0.0,0.0,0.2768061459064483,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631917238235,-1725.8642578125,304.1485595703125,0.7681143879890442,0.1211354285478591,0.1095337346196174,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878952071070671,-1607.0797119140625,304.1420288085937,0.8164474368095398,0.1456440389156341,0.1020459979772567,293.13702392578125,297.1499938964844,293.1499938964844,0.1596224457025528,-3509.581787109375,304.1488037109375,0.9621736407279968,0.234808936715126,0.222735121846199,293.255615234375,297.1499938964844,293.1499938964844,0.0044144364073872,-1652.96484375,297.1187438964844,0.5694624185562134,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859412193298339,0.8058045506477356,0.8058045506477356,1.0,1.0,-0.8528333306312561,0.3418978750705719,0.5109354853630066,0.1858783513307571,0.0,0.0,0.2011504471302032,24.399490356445312,25.0,4.225617408752441,-5075.173828125,70.60493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.1142292842268943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099914550781,0.1461385190486908,-0.0004285247705411,0.0,0.0001159281964646,0.0,0.0,5.790796756744385,0.0,0.0,0.0,0.2770909965038299,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693631917238235,-1725.8642578125,304.1485595703125,0.7681143879890442,0.1211354285478591,0.1095337346196174,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694624185562134,0.050000000745058,0.0481112599372863,293.0694274902344,297.1499938964844,293.1499938964844,0.0878952071070671,-1607.0797119140625,304.1420288085937,0.8164474368095398,0.1456440389156341,0.1020459979772567,293.13702392578125,297.1499938964844,293.1499938964844,0.1596224457025528,-3509.581787109375,304.1488037109375,0.9621736407279968,0.234808936715126,0.222735121846199,293.255615234375,297.1499938964844,293.1499938964844,0.0044144364073872,-1652.96484375,297.1187438964844,0.5694624185562134,0.050000000745058,0.2282191067934036,291.1270446777344,291.1499938964844,273.23260498046875,270.5325622558594,285.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859412193298339,0.8058045506477356,0.8058045506477356,1.0,1.0,-0.8528333306312561,0.3418978750705719,0.5109354853630066,0.1858783513307571,0.0,0.0,0.2011504471302032,24.399490356445312,25.0,4.225617408752441,-5075.173828125,70.60493469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.1142292842268943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457099914550781,0.1461385190486908,-0.0004285247705411,0.0,0.0001159281964646,0.0,0.0,5.790796756744385,0.0,0.0,0.0,0.2770909965038299,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780888199806,-1729.650146484375,304.148681640625,0.7685418128967285,0.1214248985052108,0.1098000779747963,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288969039917,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891669392585754,-1625.42041015625,304.142578125,0.8192316293716431,0.1472987234592437,0.1032317951321601,293.1373596191406,297.1499938964844,293.1499938964844,0.1598038077354431,-3512.6875,304.1488952636719,0.9622914791107178,0.2350683361291885,0.222985565662384,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840040452778,-1642.1739501953125,297.0827941894531,0.569288969039917,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205564975738,0.8058282732963562,0.8058282732963562,1.0,1.0,-0.8548839092254639,0.3432272970676422,0.5116565823554993,0.1852439045906067,0.0,0.0,0.2035603523254394,24.427181243896484,25.0,4.513216018676758,-5112.70703125,70.98490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1153087466955185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471470892429351,0.1475758850574493,-0.0004288064083084,0.0,0.0001170237228507,0.0,0.0,5.8537116050720215,0.0,0.0,0.0,0.2773379385471344,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695780888199806,-1729.650146484375,304.148681640625,0.7685418128967285,0.1214248985052108,0.1098000779747963,293.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.569288969039917,0.050000000745058,0.0481123104691505,293.07135009765625,297.1499938964844,293.1499938964844,0.0891669392585754,-1625.42041015625,304.142578125,0.8192316293716431,0.1472987234592437,0.1032317951321601,293.1373596191406,297.1499938964844,293.1499938964844,0.1598038077354431,-3512.6875,304.1488952636719,0.9622914791107178,0.2350683361291885,0.222985565662384,293.2559814453125,297.1499938964844,293.1499938964844,0.0043840040452778,-1642.1739501953125,297.0827941894531,0.569288969039917,0.050000000745058,0.2282240837812423,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,285.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862205564975738,0.8058282732963562,0.8058282732963562,1.0,1.0,-0.8548839092254639,0.3432272970676422,0.5116565823554993,0.1852439045906067,0.0,0.0,0.2035603523254394,24.427181243896484,25.0,4.513216018676758,-5112.70703125,70.98490905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.1153087466955185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471470892429351,0.1475758850574493,-0.0004288064083084,0.0,0.0001170237228507,0.0,0.0,5.8537116050720215,0.0,0.0,0.0,0.2773379385471344,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696781277656555,-1731.4110107421875,304.14874267578125,0.7687259316444397,0.1215611472725868,0.1099254935979843,293.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691925287246704,0.050000000745058,0.0481128953397274,293.0725402832031,297.1499938964844,293.1499938964844,0.0897529423236846,-1633.868408203125,304.1428527832031,0.8204823136329651,0.1480600833892822,0.1037793979048729,293.1375427246094,297.1499938964844,293.1499938964844,0.1598872989416122,-3514.1123046875,304.1489562988281,0.962325632572174,0.2351905852556228,0.223103865981102,293.2561950683594,297.1499938964844,293.1499938964844,0.0043686893768608,-1636.731201171875,297.0647277832031,0.5691925287246704,0.050000000745058,0.2282268553972244,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,285.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863545179367065,0.8058401346206665,0.8058401346206665,1.0,1.0,-0.8558375835418701,0.3438504636287689,0.5119871497154236,0.1849364191293716,0.0,0.0,0.2045881450176239,24.442258834838867,25.0,4.635723114013672,-5129.6591796875,71.16531372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.5580749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1158037856221199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477706730365753,0.1481996029615402,-0.0004289312055334,0.0,0.000117526120448,0.0,0.0,5.8810906410217285,0.0,0.0,0.0,0.2774457633495331,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697738081216812,-1733.0941162109375,304.1488037109375,0.7688928246498108,0.1216923967003822,0.110046312212944,293.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.569090723991394,0.050000000745058,0.0481135137379169,293.0738830566406,297.1499938964844,293.1499938964844,0.0903063043951988,-1641.8424072265625,304.1431579589844,0.8216444849967957,0.1487782746553421,0.1042972058057785,293.13775634765625,297.1499938964844,293.1499938964844,0.1599662899971008,-3515.457763671875,304.14898681640625,0.9623452425003052,0.2353081256151199,0.2232177108526229,293.2564392089844,297.1499938964844,293.1499938964844,0.0043533178977668,-1631.2603759765625,297.04656982421875,0.569090723991394,0.050000000745058,0.2282297909259796,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,285.1875,293.25640869140625,291.1341857910156,1.0,0.1864846348762512,0.8058502078056335,0.8058502078056335,1.0,1.0,-0.8567449450492859,0.3444453775882721,0.5122995376586914,0.1846382170915603,0.0,0.0,0.2055007368326187,24.458053588867188,25.0,4.746913909912109,-5145.37744140625,71.33936309814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.5755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.224609375,18000.0,0.0,0.0,0.1162680387496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483312100172042,0.1487602591514587,-0.0004290451470296,0.0,0.0001179972823592,0.0,0.0,5.90574836730957,0.0,0.0,0.0,0.2775430679321289,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525848031044,-1736.235595703125,304.1488952636719,0.7691779732704163,0.1219405084848404,0.1102747619152069,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913087204098701,-1656.273681640625,304.1437683105469,0.8236981630325317,0.150075614452362,0.1052374616265297,293.1382141113281,297.1499938964844,293.1499938964844,0.1601103842258453,-3517.90185546875,304.1490783691406,0.962341845035553,0.2355285733938217,0.2234317511320114,293.2569885253906,297.1499938964844,293.1499938964844,0.004322403576225,-1620.2342529296875,297.01007080078125,0.5688720345497131,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867323517799377,0.8058704137802124,0.8058704137802124,1.0,1.0,-0.858413577079773,0.3455449640750885,0.5128685832023621,0.1840756237506866,0.0,0.0,0.2069608271121978,24.4917049407959,25.0,4.962296962738037,-5172.80419921875,71.66691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1170948222279548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492497771978378,0.1496790200471878,-0.0004292377852834,0.0,0.0001188363603432,0.0,0.0,5.946284294128418,0.0,0.0,0.0,0.2777038514614105,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699525848031044,-1736.235595703125,304.1488952636719,0.7691779732704163,0.1219405084848404,0.1102747619152069,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5688720345497131,0.050000000745058,0.0481148399412632,293.07696533203125,297.1499938964844,293.1499938964844,0.0913087204098701,-1656.273681640625,304.1437683105469,0.8236981630325317,0.150075614452362,0.1052374616265297,293.1382141113281,297.1499938964844,293.1499938964844,0.1601103842258453,-3517.90185546875,304.1490783691406,0.962341845035553,0.2355285733938217,0.2234317511320114,293.2569885253906,297.1499938964844,293.1499938964844,0.004322403576225,-1620.2342529296875,297.01007080078125,0.5688720345497131,0.050000000745058,0.2282360941171646,291.13720703125,291.1499938964844,273.1555480957031,270.4939270019531,285.17095947265625,293.2569274902344,291.13775634765625,1.0,0.1867323517799377,0.8058704137802124,0.8058704137802124,1.0,1.0,-0.858413577079773,0.3455449640750885,0.5128685832023621,0.1840756237506866,0.0,0.0,0.2069608271121978,24.4917049407959,25.0,4.962296962738037,-5172.80419921875,71.66691589355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,304.6085510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1170948222279548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492497771978378,0.1496790200471878,-0.0004292377852834,0.0,0.0001188363603432,0.0,0.0,5.946284294128418,0.0,0.0,0.0,0.2777038514614105,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160803437233,-1739.10400390625,304.14898681640625,0.7694034576416016,0.1221713423728942,0.1104872897267341,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921642780303955,-1668.5673828125,304.1444091796875,0.8253843188285828,0.1511761397123336,0.1060431525111198,293.138671875,297.1499938964844,293.1499938964844,0.1602360010147094,-3520.018310546875,304.149169921875,0.9622836112976074,0.2357296496629715,0.2236276119947433,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912783101201,-1609.1011962890625,296.9732971191406,0.5686344504356384,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414489746094,1.0,0.1869623959064483,0.8058905601501465,0.8058905601501465,1.0,1.0,-0.8598805665969849,0.346517950296402,0.5133626461029053,0.1835651695728302,0.0,0.0,0.2079198211431503,24.528026580810547,25.0,5.167054176330566,-5194.525390625,71.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1177767440676689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498859971761703,0.150315374135971,-0.0004293807724025,0.0,0.0001195284276036,0.0,0.0,5.974526405334473,0.0,0.0,0.0,0.2778171002864837,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701160803437233,-1739.10400390625,304.14898681640625,0.7694034576416016,0.1221713423728942,0.1104872897267341,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5686344504356384,0.050000000745058,0.0481162890791893,293.0806884765625,297.1499938964844,293.1499938964844,0.0921642780303955,-1668.5673828125,304.1444091796875,0.8253843188285828,0.1511761397123336,0.1060431525111198,293.138671875,297.1499938964844,293.1499938964844,0.1602360010147094,-3520.018310546875,304.149169921875,0.9622836112976074,0.2357296496629715,0.2236276119947433,293.2575988769531,297.1499938964844,293.1499938964844,0.0042912783101201,-1609.1011962890625,296.9732971191406,0.5686344504356384,0.050000000745058,0.2282429635524749,291.1408996582031,291.1499938964844,273.1499938964844,270.4963684082031,285.1597900390625,293.2575378417969,291.1414489746094,1.0,0.1869623959064483,0.8058905601501465,0.8058905601501465,1.0,1.0,-0.8598805665969849,0.346517950296402,0.5133626461029053,0.1835651695728302,0.0,0.0,0.2079198211431503,24.528026580810547,25.0,5.167054176330566,-5194.525390625,71.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,304.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4609375,18000.0,0.0,0.0,0.1177767440676689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498859971761703,0.150315374135971,-0.0004293807724025,0.0,0.0001195284276036,0.0,0.0,5.974526405334473,0.0,0.0,0.0,0.2778171002864837,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703084468841552,-1742.5028076171875,304.1490173339844,0.7697460055351257,0.1224728971719741,0.1107329055666923,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684323906898499,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928953737020492,-1679.0572509765625,304.1450500488281,0.8268193602561951,0.1521312594413757,0.1067331880331039,293.1387634277344,297.1499938964844,293.1499938964844,0.1603905260562896,-3522.663818359375,304.1492004394531,0.9623246788978576,0.235999122262001,0.2238556146621704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613428086042,-1598.37353515625,296.9375305175781,0.5684323906898499,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871766448020935,0.8059103488922119,0.8059103488922119,1.0,1.0,-0.8612855672836304,0.3474413454532623,0.5138441920280457,0.1830969750881195,0.0,0.0,0.2084052413702011,24.55935859680176,25.0,4.58706521987915,-5211.20263671875,72.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1183041334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502377390861511,0.150667205452919,-0.0004294713726267,0.0,0.0001200636615976,0.0,0.0,5.990311622619629,0.0,0.0,0.0,0.2778820395469665,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703084468841552,-1742.5028076171875,304.1490173339844,0.7697460055351257,0.1224728971719741,0.1107329055666923,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5684323906898499,0.050000000745058,0.048117522150278,293.0846252441406,297.1499938964844,293.1499938964844,0.0928953737020492,-1679.0572509765625,304.1450500488281,0.8268193602561951,0.1521312594413757,0.1067331880331039,293.1387634277344,297.1499938964844,293.1499938964844,0.1603905260562896,-3522.663818359375,304.1492004394531,0.9623246788978576,0.235999122262001,0.2238556146621704,293.2577514648437,297.1499938964844,293.1499938964844,0.0042613428086042,-1598.37353515625,296.9375305175781,0.5684323906898499,0.050000000745058,0.2282488048076629,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,285.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871766448020935,0.8059103488922119,0.8059103488922119,1.0,1.0,-0.8612855672836304,0.3474413454532623,0.5138441920280457,0.1830969750881195,0.0,0.0,0.2084052413702011,24.55935859680176,25.0,4.58706521987915,-5211.20263671875,72.247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537353515625,304.6645812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.60546875,18000.0,0.0,0.0,0.1183041334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502377390861511,0.150667205452919,-0.0004294713726267,0.0,0.0001200636615976,0.0,0.0,5.990311622619629,0.0,0.0,0.0,0.2778820395469665,4.0,0.0,1.0
