time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705913081765174,-1747.564697265625,304.1488647460937,0.7703872323036194,0.1228662282228469,0.1110708564519882,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935093760490417,-1687.8668212890625,304.14569091796875,0.8280400633811951,0.1528834998607635,0.1073025092482566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606546342372894,-3527.298828125,304.1490173339844,0.9626203775405884,0.2363654673099517,0.2241835296154022,293.25714111328125,297.1499938964844,293.1499938964844,0.004233221989125,-1588.3651123046875,296.9028625488281,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.14654541015625,1.0,0.187381163239479,0.8059301972389221,0.8059301972389221,1.0,1.0,-0.8627732992172241,0.3484003245830536,0.5143730044364929,0.1826476752758026,0.0,0.0,0.2087308913469314,24.58028984069824,25.0,2.415182590484619,-5225.78759765625,72.52845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186753585934639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504359245300293,0.1508654505014419,-0.0004295199178159,0.0,0.0001204404034069,0.0,0.0,5.999175548553467,0.0,0.0,0.0,0.2779187560081482,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705913081765174,-1747.564697265625,304.1488647460937,0.7703872323036194,0.1228662282228469,0.1110708564519882,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683038234710693,0.050000000745058,0.048118308186531,293.0890808105469,297.1499938964844,293.1499938964844,0.0935093760490417,-1687.8668212890625,304.14569091796875,0.8280400633811951,0.1528834998607635,0.1073025092482566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606546342372894,-3527.298828125,304.1490173339844,0.9626203775405884,0.2363654673099517,0.2241835296154022,293.25714111328125,297.1499938964844,293.1499938964844,0.004233221989125,-1588.3651123046875,296.9028625488281,0.5683038234710693,0.050000000745058,0.2282525300979614,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.14288330078125,293.2572326660156,291.14654541015625,1.0,0.187381163239479,0.8059301972389221,0.8059301972389221,1.0,1.0,-0.8627732992172241,0.3484003245830536,0.5143730044364929,0.1826476752758026,0.0,0.0,0.2087308913469314,24.58028984069824,25.0,2.415182590484619,-5225.78759765625,72.52845764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881286621094,304.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1186753585934639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504359245300293,0.1508654505014419,-0.0004295199178159,0.0,0.0001204404034069,0.0,0.0,5.999175548553467,0.0,0.0,0.0,0.2779187560081482,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707534179091453,-1750.4781494140625,304.1487731933594,0.7707489728927612,0.1230804994702339,0.1112591102719307,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682365298271179,0.050000000745058,0.0481187179684639,293.0916442871094,297.1499938964844,293.1499938964844,0.0937450900673866,-1691.2403564453125,304.1460266113281,0.828475296497345,0.1531508862972259,0.1075162589550018,293.1380615234375,297.1499938964844,293.1499938964844,0.1608150750398636,-3530.12890625,304.1488952636719,0.9627966284751892,0.2365684509277343,0.2243700623512268,293.25665283203125,297.1499938964844,293.1499938964844,0.0042197662405669,-1583.6024169921875,296.8857727050781,0.5682365298271179,0.050000000745058,0.2282544821500778,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,285.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874796003103256,0.8059400916099548,0.8059400916099548,1.0,1.0,-0.8634824752807617,0.3488654494285583,0.5146170258522034,0.1824131608009338,0.0,0.0,0.2089127004146576,24.59079933166504,25.0,1.4635818004608154,-5233.0908203125,72.66352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0054931640625,304.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.150390625,18000.0,0.0,0.0,0.1188065633177757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505371928215026,0.1509667336940765,-0.0004295388353057,0.0,0.0001205735607072,0.0,0.0,6.003625392913818,0.0,0.0,0.0,0.2779362797737121,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709237903356552,-1753.544189453125,304.148681640625,0.7711180448532104,0.1233028843998909,0.1114555150270462,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681594610214233,0.050000000745058,0.0481191910803318,293.0944519042969,297.1499938964844,293.1499938964844,0.0939254015684127,-1693.8096923828125,304.1464233398437,0.8287721276283264,0.1533399522304535,0.1076770797371864,293.13775634765625,297.1499938964844,293.1499938964844,0.1609866917133331,-3533.1572265625,304.1488037109375,0.962972104549408,0.2367802560329437,0.2245660722255706,293.2560729980469,297.1499938964844,293.1499938964844,0.0042066518217325,-1578.96630859375,296.86895751953125,0.5681594610214233,0.050000000745058,0.2282567322254181,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875751316547393,0.8059480786323547,0.8059480786323547,1.0,1.0,-0.8641496300697327,0.349313735961914,0.5148358941078186,0.1821650862693786,0.0,0.0,0.2091067731380462,24.602298736572266,25.0,0.7683985829353333,-5240.3994140625,72.79312133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0225524902344,304.7096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.1189069226384162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506465822458267,0.1510761380195617,-0.0004295581602491,0.0,0.0001206754095619,0.0,0.0,6.00841760635376,0.0,0.0,0.0,0.2779548466205597,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.071283608675003,-1760.0269775390625,304.1485290527344,0.7718559503555298,0.123767651617527,0.1118680909276008,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941019356250763,-1696.274658203125,304.1473083496094,0.8289062976837158,0.153463989496231,0.1078254804015159,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543778657913,-3539.6416015625,304.1485900878906,0.9632969498634338,0.2372247129678726,0.2249801009893417,293.254638671875,297.1499938964844,293.1499938964844,0.0041812481358647,-1569.989013671875,296.8360900878906,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877558827400207,0.8059639930725098,0.8059639930725098,1.0,1.0,-0.8653279542922974,0.3501507341861725,0.5151772499084473,0.1816126704216003,0.0,0.0,0.2095287293195724,24.629255294799805,25.0,-0.0340958125889301,-5254.7119140625,73.03218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,304.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190288662910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508857905864715,0.1513153910636901,-0.0004296000115573,0.0,0.000120799166325,0.0,0.0,6.018893718719482,0.0,0.0,0.0,0.2779953479766845,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.071283608675003,-1760.0269775390625,304.1485290527344,0.7718559503555298,0.123767651617527,0.1118680909276008,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5679662227630615,0.050000000745058,0.048120379447937,293.10076904296875,297.1499938964844,293.1499938964844,0.0941019356250763,-1696.274658203125,304.1473083496094,0.8289062976837158,0.153463989496231,0.1078254804015159,293.1371154785156,297.1499938964844,293.1499938964844,0.1613543778657913,-3539.6416015625,304.1485900878906,0.9632969498634338,0.2372247129678726,0.2249801009893417,293.254638671875,297.1499938964844,293.1499938964844,0.0041812481358647,-1569.989013671875,296.8360900878906,0.5679662227630615,0.050000000745058,0.2282623499631881,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.1247253417969,293.2547607421875,291.1468200683594,1.0,0.1877558827400207,0.8059639930725098,0.8059639930725098,1.0,1.0,-0.8653279542922974,0.3501507341861725,0.5151772499084473,0.1816126704216003,0.0,0.0,0.2095287293195724,24.629255294799805,25.0,-0.0340958125889301,-5254.7119140625,73.03218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545654296875,304.7319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1190288662910461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508857905864715,0.1513153910636901,-0.0004296000115573,0.0,0.000120799166325,0.0,0.0,6.018893718719482,0.0,0.0,0.0,0.2779953479766845,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716624930500984,-1766.861328125,304.1483764648437,0.7725712060928345,0.1242536678910255,0.1123014017939567,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940188616514206,-1694.97021484375,304.1483459472656,0.8283942341804504,0.1532343029975891,0.1077317669987678,293.13641357421875,297.1499938964844,293.1499938964844,0.161745473742485,-3546.529052734375,304.1484069824219,0.9635657668113708,0.2376907467842102,0.2254164218902588,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567552834749,-1561.327392578125,296.8041381835937,0.5677134394645691,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879207789897918,0.8059799075126648,0.8059799075126648,1.0,1.0,-0.8662698864936829,0.3509021699428558,0.5153676867485046,0.1809633374214172,0.0,0.0,0.2099942117929458,24.662078857421875,25.0,-0.3409832119941711,-5268.3427734375,73.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190719977021217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511511951684951,0.1515808403491974,-0.0004296465485822,0.0,0.000120842938486,0.0,0.0,6.03052282333374,0.0,0.0,0.0,0.2780402898788452,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716624930500984,-1766.861328125,304.1483764648437,0.7725712060928345,0.1242536678910255,0.1123014017939567,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677134394645691,0.050000000745058,0.0481219328939914,293.1080627441406,297.1499938964844,293.1499938964844,0.0940188616514206,-1694.97021484375,304.1483459472656,0.8283942341804504,0.1532343029975891,0.1077317669987678,293.13641357421875,297.1499938964844,293.1499938964844,0.161745473742485,-3546.529052734375,304.1484069824219,0.9635657668113708,0.2376907467842102,0.2254164218902588,293.2530517578125,297.1499938964844,293.1499938964844,0.0041567552834749,-1561.327392578125,296.8041381835937,0.5677134394645691,0.050000000745058,0.2282697409391403,291.1466064453125,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879207789897918,0.8059799075126648,0.8059799075126648,1.0,1.0,-0.8662698864936829,0.3509021699428558,0.5153676867485046,0.1809633374214172,0.0,0.0,0.2099942117929458,24.662078857421875,25.0,-0.3409832119941711,-5268.3427734375,73.24030303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0826110839844,304.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.904296875,18000.0,0.0,0.0,0.1190719977021217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511511951684951,0.1515808403491974,-0.0004296465485822,0.0,0.000120842938486,0.0,0.0,6.03052282333374,0.0,0.0,0.0,0.2780402898788452,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720557942986488,-1773.962158203125,304.1482849121094,0.7732480764389038,0.1247566491365432,0.1127513498067855,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962831497192,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936557427048683,-1689.6004638671875,304.1495056152344,0.8271888494491577,0.1526293903589248,0.1073786243796348,293.1357421875,297.1499938964844,293.1499938964844,0.1621537655591964,-3553.70751953125,304.14825439453125,0.9637650847434998,0.2381740510463714,0.2258704453706741,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330689564347,-1552.9376220703125,296.77313232421875,0.5673962831497192,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880666464567184,0.8059942126274109,0.8059942126274109,1.0,1.0,-0.866944432258606,0.3515603542327881,0.5153840780258179,0.1801950633525848,0.0,0.0,0.2104944884777069,24.700952529907227,25.0,-0.3764184415340423,-5280.99560546875,73.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.119062416255474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514393091201782,0.1518690139055252,-0.00042969774222,0.0,0.0001208332178066,0.0,0.0,6.043161869049072,0.0,0.0,0.0,0.2780891954898834,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720557942986488,-1773.962158203125,304.1482849121094,0.7732480764389038,0.1247566491365432,0.1127513498067855,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673962831497192,0.050000000745058,0.0481238923966884,293.11627197265625,297.1499938964844,293.1499938964844,0.0936557427048683,-1689.6004638671875,304.1495056152344,0.8271888494491577,0.1526293903589248,0.1073786243796348,293.1357421875,297.1499938964844,293.1499938964844,0.1621537655591964,-3553.70751953125,304.14825439453125,0.9637650847434998,0.2381740510463714,0.2258704453706741,293.25128173828125,297.1499938964844,293.1499938964844,0.0041330689564347,-1552.9376220703125,296.77313232421875,0.5673962831497192,0.050000000745058,0.2282790243625641,291.1463623046875,291.1499938964844,273.1499938964844,270.532958984375,285.1052551269531,293.2514343261719,291.1463317871094,1.0,0.1880666464567184,0.8059942126274109,0.8059942126274109,1.0,1.0,-0.866944432258606,0.3515603542327881,0.5153840780258179,0.1801950633525848,0.0,0.0,0.2104944884777069,24.700952529907227,25.0,-0.3764184415340423,-5280.99560546875,73.41226196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,304.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8125,18000.0,0.0,0.0,0.119062416255474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514393091201782,0.1518690139055252,-0.00042969774222,0.0,0.0001208332178066,0.0,0.0,6.043161869049072,0.0,0.0,0.0,0.2780891954898834,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724600702524185,-1781.267822265625,304.1481628417969,0.7738800644874573,0.125273123383522,0.1132145076990127,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166015625,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930055305361747,-1680.0638427734375,304.1507568359375,0.8252747058868408,0.1516432762145996,0.1067603752017021,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754833221435,-3561.110107421875,304.14813232421875,0.9638929963111876,0.2386717349290847,0.2263390272855758,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101169772446,-1544.7923583984375,296.7430114746094,0.5670166015625,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881908029317855,0.806008517742157,0.806008517742157,1.0,1.0,-0.8673368096351624,0.3521231412887573,0.515213668346405,0.1792941689491272,0.0,0.0,0.2110192328691482,24.745317459106445,25.0,-0.3170493245124817,-5292.470703125,73.54454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190253421664238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517437696456909,0.1521735191345214,-0.0004297525738365,0.0,0.0001207955938298,0.0,0.0,6.0565338134765625,0.0,0.0,0.0,0.278141051530838,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724600702524185,-1781.267822265625,304.1481628417969,0.7738800644874573,0.125273123383522,0.1132145076990127,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670166015625,0.050000000745058,0.0481262430548667,293.1253662109375,297.1499938964844,293.1499938964844,0.0930055305361747,-1680.0638427734375,304.1507568359375,0.8252747058868408,0.1516432762145996,0.1067603752017021,293.13507080078125,297.1499938964844,293.1499938964844,0.1625754833221435,-3561.110107421875,304.14813232421875,0.9638929963111876,0.2386717349290847,0.2263390272855758,293.2494506835937,297.1499938964844,293.1499938964844,0.0041101169772446,-1544.7923583984375,296.7430114746094,0.5670166015625,0.050000000745058,0.2282901853322982,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881908029317855,0.806008517742157,0.806008517742157,1.0,1.0,-0.8673368096351624,0.3521231412887573,0.515213668346405,0.1792941689491272,0.0,0.0,0.2110192328691482,24.745317459106445,25.0,-0.3170493245124817,-5292.470703125,73.54454803466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12335205078125,304.78741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.1190253421664238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517437696456909,0.1521735191345214,-0.0004297525738365,0.0,0.0001207955938298,0.0,0.0,6.0565338134765625,0.0,0.0,0.0,0.278141051530838,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726655647158622,-1784.98388671875,304.14813232421875,0.7741786241531372,0.1255354583263397,0.1134502068161964,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668045878410339,0.050000000745058,0.0481275618076324,293.13018798828125,297.1499938964844,293.1499938964844,0.092570811510086,-1673.7049560546875,304.1513977050781,0.8240464329719543,0.1510058045387268,0.1063501834869384,293.1347351074219,297.1499938964844,293.1499938964844,0.1627907305955886,-3564.884521484375,304.1480712890625,0.963931143283844,0.2389252781867981,0.2265781462192535,293.2484741210937,297.1499938964844,293.1499938964844,0.0040989099070429,-1540.809326171875,296.7283020019531,0.5668045878410339,0.050000000745058,0.2282964289188385,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,285.0894470214844,293.2486267089844,291.14605712890625,1.0,0.188243880867958,0.8060156106948853,0.8060156106948853,1.0,1.0,-0.867423415184021,0.3523676693439483,0.5150557160377502,0.178791806101799,0.0,0.0,0.2112886607646942,24.769323348999023,25.0,-0.2763537168502807,-5297.73486328125,73.59476470947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.119003064930439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519007831811905,0.1523305624723434,-0.0004297810373827,0.0,0.0001207729801535,0.0,0.0,6.063435077667236,0.0,0.0,0.0,0.2781678438186645,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728728100657463,-1788.7333984375,304.1481018066406,0.7744657397270203,0.1258000135421753,0.1136881187558174,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665792226791382,0.050000000745058,0.0481289662420749,293.1351623535156,297.1499938964844,293.1499938964844,0.0920634567737579,-1666.2921142578125,304.1520690917969,0.8226372003555298,0.1502735167741775,0.1058731079101562,293.1343994140625,297.1499938964844,293.1499938964844,0.1630084961652755,-3568.700439453125,304.1480407714844,0.9639534950256348,0.239181637763977,0.2268200665712356,293.2475280761719,297.1499938964844,293.1499938964844,0.0040878802537918,-1536.885498046875,296.7137756347656,0.5665792226791382,0.050000000745058,0.2283030897378921,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882905811071396,0.8060227632522583,0.8060227632522583,1.0,1.0,-0.8674363493919373,0.3525873124599457,0.5148490071296692,0.1782548427581787,0.0,0.0,0.2115612775087356,24.794353485107425,25.0,-0.2309522479772567,-5302.677734375,73.63397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356506347656,304.8007507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189814060926437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520602405071258,0.1524900496006012,-0.0004298100830055,0.0,0.0001207510067615,0.0,0.0,6.070447444915772,0.0,0.0,0.0,0.2781950831413269,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732910707592964,-1796.3065185546875,304.1480407714844,0.7750089168548584,0.1263337880373001,0.1141689792275428,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.090844377875328,-1648.5032958984375,304.15338134765625,0.819299578666687,0.1485423892736435,0.1047311648726463,293.1337890625,297.1499938964844,293.1499938964844,0.1634502857923507,-3576.434814453125,304.14794921875,0.96395742893219,0.2397011518478393,0.2273110598325729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663392283022,-1529.211181640625,296.6854248046875,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459350585937,1.0,0.1883647739887237,0.8060370683670044,0.8060370683670044,1.0,1.0,-0.8672530055046082,0.3529563546180725,0.5142966508865356,0.177081674337387,0.0,0.0,0.2121109068393707,24.846763610839844,25.0,-0.1340072304010391,-5311.6494140625,73.68022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189465448260307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833572864532,0.1528132259845733,-0.000429869396612,0.0,0.0001207156237796,0.0,0.0,6.084668159484863,0.0,0.0,0.0,0.2782503962516784,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732910707592964,-1796.3065185546875,304.1480407714844,0.7750089168548584,0.1263337880373001,0.1141689792275428,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.566094160079956,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.090844377875328,-1648.5032958984375,304.15338134765625,0.819299578666687,0.1485423892736435,0.1047311648726463,293.1337890625,297.1499938964844,293.1499938964844,0.1634502857923507,-3576.434814453125,304.14794921875,0.96395742893219,0.2397011518478393,0.2273110598325729,293.2455444335937,297.1499938964844,293.1499938964844,0.0040663392283022,-1529.211181640625,296.6854248046875,0.566094160079956,0.050000000745058,0.2283174842596054,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2456970214844,291.1459350585937,1.0,0.1883647739887237,0.8060370683670044,0.8060370683670044,1.0,1.0,-0.8672530055046082,0.3529563546180725,0.5142966508865356,0.177081674337387,0.0,0.0,0.2121109068393707,24.846763610839844,25.0,-0.1340072304010391,-5311.6494140625,73.68022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189465448260307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523833572864532,0.1528132259845733,-0.000429869396612,0.0,0.0001207156237796,0.0,0.0,6.084668159484863,0.0,0.0,0.0,0.2782503962516784,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120434641838,-1803.9359130859373,304.1479797363281,0.7755128145217896,0.1268710047006607,0.1146539598703384,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893606469035148,-1626.8836669921875,304.1547241210937,0.8152591586112976,0.1464701145887375,0.1033467799425125,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985276222229,-3584.272705078125,304.1478881835937,0.9639149308204652,0.2402279078960418,0.2278097122907638,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455106645822,-1521.775634765625,296.657958984375,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884123235940933,0.8060513734817505,0.8060513734817505,1.0,1.0,-0.8667945861816406,0.3532301485538482,0.51356440782547,0.1757854670286178,0.0,0.0,0.2126577198505401,24.90145492553711,25.0,-0.0175521336495876,-5319.41748046875,73.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189308762550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073383331298,0.1531372815370559,-0.0004299294960219,0.0,0.0001206997258123,0.0,0.0,6.098942756652832,0.0,0.0,0.0,0.2783060073852539,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737120434641838,-1803.9359130859373,304.1479797363281,0.7755128145217896,0.1268710047006607,0.1146539598703384,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655707716941833,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893606469035148,-1626.8836669921875,304.1547241210937,0.8152591586112976,0.1464701145887375,0.1033467799425125,293.1332397460937,297.1499938964844,293.1499938964844,0.1638985276222229,-3584.272705078125,304.1478881835937,0.9639149308204652,0.2402279078960418,0.2278097122907638,293.2434997558594,297.1499938964844,293.1499938964844,0.0040455106645822,-1521.775634765625,296.657958984375,0.5655707716941833,0.050000000745058,0.2283330708742141,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,285.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884123235940933,0.8060513734817505,0.8060513734817505,1.0,1.0,-0.8667945861816406,0.3532301485538482,0.51356440782547,0.1757854670286178,0.0,0.0,0.2126577198505401,24.90145492553711,25.0,-0.0175521336495876,-5319.41748046875,73.68296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1466369628906,304.8204650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189308762550354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527073383331298,0.1531372815370559,-0.0004299294960219,0.0,0.0001206997258123,0.0,0.0,6.098942756652832,0.0,0.0,0.0,0.2783060073852539,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329342126846,-1811.5706787109373,304.14794921875,0.7759848833084106,0.1274084150791168,0.1151400357484817,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876344144344329,-1601.770263671875,304.156005859375,0.810508131980896,0.1440910100936889,0.1017418503761291,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508672714233,-3592.172119140625,304.1478271484375,0.9638408422470092,0.2407596409320831,0.2283137887716293,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254197083413,-1514.588134765625,296.6314392089844,0.5650215148925781,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884329468011856,0.80607008934021,0.80607008934021,1.0,1.0,-0.8660805225372314,0.3534123301506042,0.5126681923866272,0.1743844002485275,0.0,0.0,0.2131871581077575,24.95702743530273,25.0,0.1225467175245285,-5326.02197265625,73.64350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189399361610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530241966247558,0.1534541845321655,-0.0004299890715628,0.0,0.0001207089153467,0.0,0.0,6.112922191619873,0.0,0.0,0.0,0.2783605456352234,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741329342126846,-1811.5706787109373,304.14794921875,0.7759848833084106,0.1274084150791168,0.1151400357484817,293.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650215148925781,0.050000000745058,0.0481387563049793,293.167236328125,297.1499938964844,293.1499938964844,0.0876344144344329,-1601.770263671875,304.156005859375,0.810508131980896,0.1440910100936889,0.1017418503761291,293.1326904296875,297.1499938964844,293.1499938964844,0.1643508672714233,-3592.172119140625,304.1478271484375,0.9638408422470092,0.2407596409320831,0.2283137887716293,293.24139404296875,297.1499938964844,293.1499938964844,0.0040254197083413,-1514.588134765625,296.6314392089844,0.5650215148925781,0.050000000745058,0.2283495366573333,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,285.0484313964844,293.2415466308594,291.14599609375,1.0,0.1884329468011856,0.80607008934021,0.80607008934021,1.0,1.0,-0.8660805225372314,0.3534123301506042,0.5126681923866272,0.1743844002485275,0.0,0.0,0.2131871581077575,24.95702743530273,25.0,0.1225467175245285,-5326.02197265625,73.64350128173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469421386719,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189399361610412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530241966247558,0.1534541845321655,-0.0004299890715628,0.0,0.0001207089153467,0.0,0.0,6.112922191619873,0.0,0.0,0.0,0.2783605456352234,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745511949062347,-1819.1644287109373,304.14794921875,0.7764346599578857,0.1279430985450744,0.1156243905425071,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856891199946403,-1573.529296875,304.1572570800781,0.8049965500831604,0.1414417624473571,0.0999400243163108,293.1322326660156,297.1499938964844,293.1499938964844,0.1648053079843521,-3600.09912109375,304.1477966308594,0.9637523889541626,0.2412945330142974,0.2288213670253753,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061245672404,-1507.6695556640625,296.60601806640625,0.564460277557373,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263902902603,0.8060887455940247,0.8060887455940247,1.0,1.0,-0.8651329278945923,0.3535055518150329,0.5116273760795593,0.1729002296924591,0.0,0.0,0.2136830687522888,25.01192092895508,25.0,0.2766901552677154,-5331.47265625,73.56336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189756989479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533243656158447,0.1537543982267379,-0.0004300465225242,0.0,0.0001207452150993,0.0,0.0,6.126184463500977,0.0,0.0,0.0,0.278412401676178,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745511949062347,-1819.1644287109373,304.14794921875,0.7764346599578857,0.1279430985450744,0.1156243905425071,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.564460277557373,0.050000000745058,0.0481423214077949,293.1781005859375,297.1499938964844,293.1499938964844,0.0856891199946403,-1573.529296875,304.1572570800781,0.8049965500831604,0.1414417624473571,0.0999400243163108,293.1322326660156,297.1499938964844,293.1499938964844,0.1648053079843521,-3600.09912109375,304.1477966308594,0.9637523889541626,0.2412945330142974,0.2288213670253753,293.2391662597656,297.1499938964844,293.1499938964844,0.0040061245672404,-1507.6695556640625,296.60601806640625,0.564460277557373,0.050000000745058,0.2283664494752884,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884263902902603,0.8060887455940247,0.8060887455940247,1.0,1.0,-0.8651329278945923,0.3535055518150329,0.5116273760795593,0.1729002296924591,0.0,0.0,0.2136830687522888,25.01192092895508,25.0,0.2766901552677154,-5331.47265625,73.56336212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.8332824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189756989479065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533243656158447,0.1537543982267379,-0.0004300465225242,0.0,0.0001207452150993,0.0,0.0,6.126184463500977,0.0,0.0,0.0,0.278412401676178,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747586339712143,-1822.9329833984373,304.14794921875,0.7766546607017517,0.1282084733247757,0.1158650964498519,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641797780990601,0.050000000745058,0.0481441095471382,293.1834411621094,297.1499938964844,293.1499938964844,0.0846450105309486,-1558.4022216796875,304.1578063964844,0.8019885420799255,0.1400313675403595,0.0989758968353271,293.13201904296875,297.1499938964844,293.1499938964844,0.1650328040122985,-3604.063720703125,304.1477966308594,0.9637086391448976,0.2415625303983688,0.2290759086608886,293.238037109375,297.1499938964844,293.1499938964844,0.0039967889897525,-1504.3165283203125,296.5937194824219,0.5641797780990601,0.050000000745058,0.2283749282360077,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884132474660873,0.8060981035232544,0.8060981035232544,1.0,1.0,-0.8645824193954468,0.353521317243576,0.5110610723495483,0.1721350997686386,0.0,0.0,0.2139137834310531,25.03862190246582,25.0,0.3519860506057739,-5333.78369140625,73.50920104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,304.8357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190029829740524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534652709960937,0.1538953483104705,-0.000430073851021,0.0,0.000120772900118,0.0,0.0,6.132418155670166,0.0,0.0,0.0,0.2784368395805359,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749646350741386,-1826.677001953125,304.14794921875,0.7768734693527222,0.1284722685813903,0.1161044389009475,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639018416404724,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.0835621356964111,-1542.7391357421875,304.1583557128906,0.7988701462745667,0.1385812163352966,0.0979782044887542,293.1318054199219,297.1499938964844,293.1499938964844,0.1652601957321167,-3608.024658203125,304.14776611328125,0.9636683464050292,0.2418306916952133,0.2293305695056915,293.2368469238281,297.1499938964844,293.1499938964844,0.0039876597002148,-1501.0340576171875,296.5816955566406,0.5639018416404724,0.050000000745058,0.2283833622932434,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.14654541015625,1.0,0.188394159078598,0.8061097264289856,0.8061097264289856,1.0,1.0,-0.863990068435669,0.3535196483135223,0.510470449924469,0.1713596731424331,0.0,0.0,0.2141317427158355,25.06458282470703,25.0,0.4227710962295532,-5335.84716796875,73.44689178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14166259765625,304.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.1190355345606803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535991877317428,0.1540292799472808,-0.000430100102676,0.0,0.0001208059329655,0.0,0.0,6.138347148895264,0.0,0.0,0.0,0.2784601151943207,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850191831588,-1834.3306884765625,304.1479187011719,0.7776331305503845,0.1290232092142105,0.116590991616249,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818758234381675,-1518.4908447265625,304.1583251953125,0.7941861152648926,0.13679039478302,0.0964394435286521,293.1313781738281,297.1499938964844,293.1499938964844,0.1657246202230453,-3616.11865234375,304.1477355957031,0.9639759659767152,0.2423807680606842,0.2298455089330673,293.234375,297.1499938964844,293.1499938964844,0.0039700646884739,-1494.718505859375,296.5585327148437,0.5636078119277954,0.050000000745058,0.2283923476934433,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883519142866134,0.806132972240448,0.806132972240448,1.0,1.0,-0.863357663154602,0.3537747263908386,0.5095829367637634,0.1698836833238601,0.0,0.0,0.2145742028951645,25.07954788208008,25.0,-0.3978210985660553,-5340.958984375,73.36180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191157922148704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547575473785,0.1542849093675613,-0.0004301487351767,0.0,0.000120887387311,0.0,0.0,6.1496453285217285,0.0,0.0,0.0,0.2785045206546783,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753850191831588,-1834.3306884765625,304.1479187011719,0.7776331305503845,0.1290232092142105,0.116590991616249,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.5636078119277954,0.050000000745058,0.0481477826833725,293.19256591796875,297.1499938964844,293.1499938964844,0.0818758234381675,-1518.4908447265625,304.1583251953125,0.7941861152648926,0.13679039478302,0.0964394435286521,293.1313781738281,297.1499938964844,293.1499938964844,0.1657246202230453,-3616.11865234375,304.1477355957031,0.9639759659767152,0.2423807680606842,0.2298455089330673,293.234375,297.1499938964844,293.1499938964844,0.0039700646884739,-1494.718505859375,296.5585327148437,0.5636078119277954,0.050000000745058,0.2283923476934433,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883519142866134,0.806132972240448,0.806132972240448,1.0,1.0,-0.863357663154602,0.3537747263908386,0.5095829367637634,0.1698836833238601,0.0,0.0,0.2145742028951645,25.07954788208008,25.0,-0.3978210985660553,-5340.958984375,73.36180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191157922148704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538547575473785,0.1542849093675613,-0.0004301487351767,0.0,0.000120887387311,0.0,0.0,6.1496453285217285,0.0,0.0,0.0,0.2785045206546783,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758659839630127,-1843.1392822265625,304.1478271484375,0.7790428400039673,0.1296437829732895,0.1171315982937812,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812173634767532,-1509.2095947265625,304.1566162109375,0.7926954030990601,0.1361570805311203,0.0958461612462997,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487983703613,-3625.30712890625,304.1476135253906,0.9649800062179564,0.2429717928171157,0.2303917855024337,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537595584988,-1488.9820556640625,296.5356140136719,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883344650268554,0.8061562180519104,0.8061562180519104,1.0,1.0,-0.8639427423477173,0.3545877039432525,0.5093550682067871,0.1686005443334579,0.0,0.0,0.2154206484556198,25.033302307128903,25.0,-3.152818441390991,-5351.49267578125,73.3932876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192236691713333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542712152004242,0.1547014266252517,-0.000430208427133,0.0,0.0001209968686453,0.0,0.0,6.16779088973999,0.0,0.0,0.0,0.2785738110542297,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758659839630127,-1843.1392822265625,304.1478271484375,0.7790428400039673,0.1296437829732895,0.1171315982937812,293.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637650489807129,0.050000000745058,0.0481467880308628,293.1903381347656,297.1499938964844,293.1499938964844,0.0812173634767532,-1509.2095947265625,304.1566162109375,0.7926954030990601,0.1361570805311203,0.0958461612462997,293.1307678222656,297.1499938964844,293.1499938964844,0.1662487983703613,-3625.30712890625,304.1476135253906,0.9649800062179564,0.2429717928171157,0.2303917855024337,293.2316589355469,297.1499938964844,293.1499938964844,0.0039537595584988,-1488.9820556640625,296.5356140136719,0.5637650489807129,0.050000000745058,0.228387638926506,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952697753906,293.2318725585937,291.14404296875,1.0,0.1883344650268554,0.8061562180519104,0.8061562180519104,1.0,1.0,-0.8639427423477173,0.3545877039432525,0.5093550682067871,0.1686005443334579,0.0,0.0,0.2154206484556198,25.033302307128903,25.0,-3.152818441390991,-5351.49267578125,73.3932876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,304.841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192236691713333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542712152004242,0.1547014266252517,-0.000430208427133,0.0,0.0001209968686453,0.0,0.0,6.16779088973999,0.0,0.0,0.0,0.2785738110542297,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763920098543167,-1852.8006591796875,304.1476745605469,0.7807089686393738,0.1303042322397232,0.1177165061235427,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809794589877128,-1505.986083984375,304.1548156738281,0.7924312353134155,0.1359210610389709,0.0956298932433128,293.130126953125,297.1499938964844,293.1499938964844,0.1668185740709304,-3635.3076171875,304.1474609375,0.9662125706672668,0.243593543767929,0.2309704571962356,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388937875628,-1483.8167724609375,296.5135192871094,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883485466241836,0.8061712384223938,0.8061712384223938,1.0,1.0,-0.8650667071342468,0.3556336760520935,0.5094330310821533,0.167434424161911,0.0,0.0,0.2168284356594085,24.97146224975586,25.0,-4.19905948638916,-5368.7900390625,73.49331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861961364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550321280956268,0.1554624438285827,-0.0004303206806071,0.0,0.0001211618073284,0.0,0.0,6.201017379760742,0.0,0.0,0.0,0.278699517250061,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763920098543167,-1852.8006591796875,304.1476745605469,0.7807089686393738,0.1303042322397232,0.1177165061235427,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640552639961243,0.050000000745058,0.0481449477374553,293.1864624023437,297.1499938964844,293.1499938964844,0.0809794589877128,-1505.986083984375,304.1548156738281,0.7924312353134155,0.1359210610389709,0.0956298932433128,293.130126953125,297.1499938964844,293.1499938964844,0.1668185740709304,-3635.3076171875,304.1474609375,0.9662125706672668,0.243593543767929,0.2309704571962356,293.22869873046875,297.1499938964844,293.1499938964844,0.0039388937875628,-1483.8167724609375,296.5135192871094,0.5640552639961243,0.050000000745058,0.2283788919448852,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883485466241836,0.8061712384223938,0.8061712384223938,1.0,1.0,-0.8650667071342468,0.3556336760520935,0.5094330310821533,0.167434424161911,0.0,0.0,0.2168284356594085,24.97146224975586,25.0,-4.19905948638916,-5368.7900390625,73.49331665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,304.8463439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193861961364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550321280956268,0.1554624438285827,-0.0004303206806071,0.0,0.0001211618073284,0.0,0.0,6.201017379760742,0.0,0.0,0.0,0.278699517250061,4.0,0.0,1.0
