time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769270807504654,-1862.62646484375,304.1475524902344,0.782413899898529,0.1309803128242492,0.1183185949921608,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457770347595,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808941796422004,-1504.9127197265625,304.15338134765625,0.7925645112991333,0.1358462572097778,0.0955534875392913,293.12945556640625,297.1499938964844,293.1499938964844,0.1673945635557174,-3645.38525390625,304.1473388671875,0.9674593210220336,0.2442320734262466,0.2315673381090164,293.2255859375,297.1499938964844,293.1499938964844,0.0039250804111361,-1478.9803466796875,296.49334716796875,0.5643457770347595,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1382751464844,1.0,0.1883918642997741,0.8061861991882324,0.8061861991882324,1.0,1.0,-0.8664010167121887,0.3567533493041992,0.5096476674079895,0.1663575321435928,0.0,0.0,0.2185458838939666,24.91280174255371,25.0,-3.4415624141693115,-5389.81396484375,73.63394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196318641304969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560250669717788,0.1564555615186691,-0.0004304867179598,0.0,0.000121411132568,0.0,0.0,6.244707584381104,0.0,0.0,0.0,0.278867095708847,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769270807504654,-1862.62646484375,304.1475524902344,0.782413899898529,0.1309803128242492,0.1183185949921608,293.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643457770347595,0.050000000745058,0.0481431074440479,293.1822814941406,297.1499938964844,293.1499938964844,0.0808941796422004,-1504.9127197265625,304.15338134765625,0.7925645112991333,0.1358462572097778,0.0955534875392913,293.12945556640625,297.1499938964844,293.1499938964844,0.1673945635557174,-3645.38525390625,304.1473388671875,0.9674593210220336,0.2442320734262466,0.2315673381090164,293.2255859375,297.1499938964844,293.1499938964844,0.0039250804111361,-1478.9803466796875,296.49334716796875,0.5643457770347595,0.050000000745058,0.2283701598644256,291.1385498046875,291.1499938964844,273.1499938964844,270.5834655761719,284.9648742675781,293.225830078125,291.1382751464844,1.0,0.1883918642997741,0.8061861991882324,0.8061861991882324,1.0,1.0,-0.8664010167121887,0.3567533493041992,0.5096476674079895,0.1663575321435928,0.0,0.0,0.2185458838939666,24.91280174255371,25.0,-3.4415624141693115,-5389.81396484375,73.63394927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.880859375,18000.0,0.0,0.0,0.1196318641304969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560250669717788,0.1564555615186691,-0.0004304867179598,0.0,0.000121411132568,0.0,0.0,6.244707584381104,0.0,0.0,0.0,0.278867095708847,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771963521838188,-1867.569580078125,304.14752197265625,0.7832679152488708,0.1313246488571167,0.1186250671744346,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644822120666504,0.050000000745058,0.0481422431766986,293.1802062988281,297.1499938964844,293.1499938964844,0.080883651971817,-1504.820556640625,304.1528015136719,0.7927064299583435,0.1358475238084793,0.0955454781651496,293.1291198730469,297.1499938964844,293.1499938964844,0.1676820367574691,-3650.401611328125,304.1473083496094,0.9680731296539308,0.2445569485425949,0.2318712174892425,293.2239685058594,297.1499938964844,293.1499938964844,0.0039185271598398,-1476.665283203125,296.4840393066406,0.5644822120666504,0.050000000745058,0.2283660769462585,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.137451171875,1.0,0.1884235441684723,0.8061937093734741,0.8061937093734741,1.0,1.0,-0.8671178817749023,0.3573252260684967,0.5097926259040833,0.1658534556627273,0.0,0.0,0.219464361667633,24.88591384887696,25.0,-2.818279981613159,-5400.96142578125,73.71641540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051940917969,304.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.60546875,18000.0,0.0,0.0,0.1197911351919174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565696597099304,0.1570002436637878,-0.0004305830516386,0.0,0.0001215727752423,0.0,0.0,6.268772125244141,0.0,0.0,0.0,0.2789601683616638,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774669498205185,-1872.536865234375,304.1474609375,0.7841230034828186,0.1316727548837661,0.118935078382492,293.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646131634712219,0.050000000745058,0.0481414161622524,293.1781616210937,297.1499938964844,293.1499938964844,0.0808889269828796,-1504.9462890625,304.1522827148437,0.7928844094276428,0.1358689963817596,0.0955524519085884,293.1288146972656,297.1499938964844,293.1499938964844,0.1679692566394806,-3655.40625,304.14727783203125,0.968680500984192,0.2448850721120834,0.2321782857179641,293.22235107421875,297.1499938964844,293.1499938964844,0.003912191838026,-1474.415283203125,296.4751892089844,0.5646131634712219,0.050000000745058,0.2283621430397033,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1368408203125,1.0,0.188461035490036,0.8061880469322205,0.8061880469322205,1.0,1.0,-0.8678610324859619,0.3579002022743225,0.5099608302116394,0.1653726398944854,0.0,0.0,0.2204014956951141,24.86058616638184,25.0,-2.1740052700042725,-5412.29296875,73.8057632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968017578125,304.86187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1199740394949913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571318954229354,0.1575625836849212,-0.0004306847404222,0.0,0.000121758399473,0.0,0.0,6.293669700622559,0.0,0.0,0.0,0.2790568172931671,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112966895103,-1882.529296875,304.1473999023437,0.7858328819274902,0.1323777139186859,0.1195639967918396,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648589134216309,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080941803753376,-1505.7833251953125,304.1514587402344,0.7933353781700134,0.1359669417142868,0.0956065952777862,293.128173828125,297.1499938964844,293.1499938964844,0.1685432642698288,-3665.38818359375,304.147216796875,0.9698749780654908,0.2455494552850723,0.2328008413314819,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001756813377,-1470.116455078125,296.4588623046875,0.5648589134216309,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.13623046875,1.0,0.1885522454977035,0.8061767220497131,0.8061767220497131,1.0,1.0,-0.8694170713424683,0.3590556681156158,0.5103614330291748,0.1644877195358276,0.0,0.0,0.2222894132137298,24.814510345458984,25.0,-1.017062783241272,-5435.12060546875,74.00343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783386230469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.120409607887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582812219858169,0.1587121188640594,-0.0004308978677727,0.0,0.0001222004357259,0.0,0.0,6.344709396362305,0.0,0.0,0.0,0.2792556881904602,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780112966895103,-1882.529296875,304.1473999023437,0.7858328819274902,0.1323777139186859,0.1195639967918396,293.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5648589134216309,0.050000000745058,0.0481398664414882,293.1741638183594,297.1499938964844,293.1499938964844,0.080941803753376,-1505.7833251953125,304.1514587402344,0.7933353781700134,0.1359669417142868,0.0956065952777862,293.128173828125,297.1499938964844,293.1499938964844,0.1685432642698288,-3665.38818359375,304.147216796875,0.9698749780654908,0.2455494552850723,0.2328008413314819,293.21905517578125,297.1499938964844,293.1499938964844,0.0039001756813377,-1470.116455078125,296.4588623046875,0.5648589134216309,0.050000000745058,0.2283547967672348,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,284.9364624023437,293.2193298339844,291.13623046875,1.0,0.1885522454977035,0.8061767220497131,0.8061767220497131,1.0,1.0,-0.8694170713424683,0.3590556681156158,0.5103614330291748,0.1644877195358276,0.0,0.0,0.2222894132137298,24.814510345458984,25.0,-1.017062783241272,-5435.12060546875,74.00343322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0783386230469,304.8686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.120409607887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582812219858169,0.1587121188640594,-0.0004308978677727,0.0,0.0001222004357259,0.0,0.0,6.344709396362305,0.0,0.0,0.0,0.2792556881904602,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582810640335,-1892.5736083984373,304.1473693847656,0.7875367403030396,0.1330909579992294,0.1202013865113258,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810458809137344,-1507.3330078125,304.1507873535156,0.7939005494117737,0.1361317336559295,0.0957088991999626,293.1275939941406,297.1499938964844,293.1499938964844,0.1691173315048217,-3675.3505859375,304.1471862792969,0.9710426926612854,0.2462224215269088,0.23343226313591,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890410214662,-1466.10107421875,296.4441223144531,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886629164218902,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8710526823997498,0.3602097928524017,0.5108428597450256,0.1637100279331207,0.0,0.0,0.2241497337818145,24.77415657043457,25.0,-0.1653075963258743,-5457.7861328125,74.2236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1209299936890602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594308763742447,0.1598619967699051,-0.0004311161173973,0.0,0.0001227285683853,0.0,0.0,6.395928382873535,0.0,0.0,0.0,0.2794559895992279,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785582810640335,-1892.5736083984373,304.1473693847656,0.7875367403030396,0.1330909579992294,0.1202013865113258,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650855302810669,0.050000000745058,0.0481384359300136,293.1703491210937,297.1499938964844,293.1499938964844,0.0810458809137344,-1507.3330078125,304.1507873535156,0.7939005494117737,0.1361317336559295,0.0957088991999626,293.1275939941406,297.1499938964844,293.1499938964844,0.1691173315048217,-3675.3505859375,304.1471862792969,0.9710426926612854,0.2462224215269088,0.23343226313591,293.2156982421875,297.1499938964844,293.1499938964844,0.0038890410214662,-1466.10107421875,296.4441223144531,0.5650855302810669,0.050000000745058,0.2283480167388916,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886629164218902,0.8061653971672058,0.8061653971672058,1.0,1.0,-0.8710526823997498,0.3602097928524017,0.5108428597450256,0.1637100279331207,0.0,0.0,0.2241497337818145,24.77415657043457,25.0,-0.1653075963258743,-5457.7861328125,74.2236557006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0589599609375,304.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1209299936890602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594308763742447,0.1598619967699051,-0.0004311161173973,0.0,0.0001227285683853,0.0,0.0,6.395928382873535,0.0,0.0,0.0,0.2794559895992279,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066586971283,-1902.6497802734373,304.1473388671875,0.7892317175865173,0.1338094025850296,0.1208441779017448,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811966806650161,-1509.5386962890625,304.1502685546875,0.7945709824562073,0.1363572627305984,0.095854677259922,293.1270446777344,297.1499938964844,293.1499938964844,0.1696923226118087,-3685.31298828125,304.1471862792969,0.9721861481666564,0.2469018101692199,0.2340703159570694,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787946105003,-1462.3834228515625,296.4308776855469,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887905448675155,0.8061463832855225,0.8061463832855225,1.0,1.0,-0.8727555274963379,0.3613544404506683,0.5114010572433472,0.1630424410104751,0.0,0.0,0.225946769118309,24.738880157470703,25.0,0.4018203914165497,-5480.0810546875,74.46353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1215198040008544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605548709630966,0.1609861999750137,-0.0004313328827265,0.0,0.0001233271614182,0.0,0.0,6.446143627166748,0.0,0.0,0.0,0.2796528935432434,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791066586971283,-1902.6497802734373,304.1473388671875,0.7892317175865173,0.1338094025850296,0.1208441779017448,293.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5652967095375061,0.050000000745058,0.0481371097266674,293.16668701171875,297.1499938964844,293.1499938964844,0.0811966806650161,-1509.5386962890625,304.1502685546875,0.7945709824562073,0.1363572627305984,0.095854677259922,293.1270446777344,297.1499938964844,293.1499938964844,0.1696923226118087,-3685.31298828125,304.1471862792969,0.9721861481666564,0.2469018101692199,0.2340703159570694,293.2123107910156,297.1499938964844,293.1499938964844,0.0038787946105003,-1462.3834228515625,296.4308776855469,0.5652967095375061,0.050000000745058,0.2283417135477066,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.136474609375,1.0,0.1887905448675155,0.8061463832855225,0.8061463832855225,1.0,1.0,-0.8727555274963379,0.3613544404506683,0.5114010572433472,0.1630424410104751,0.0,0.0,0.225946769118309,24.738880157470703,25.0,0.4018203914165497,-5480.0810546875,74.46353149414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04022216796875,304.8800964355469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.294921875,18000.0,0.0,0.0,0.1215198040008544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605548709630966,0.1609861999750137,-0.0004313328827265,0.0,0.0001233271614182,0.0,0.0,6.446143627166748,0.0,0.0,0.0,0.2796528935432434,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796557962894439,-1912.7476806640625,304.1473083496094,0.7909178137779236,0.1345317214727401,0.1214906498789787,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081391341984272,-1512.3641357421875,304.1498718261719,0.7953423857688904,0.1366397887468338,0.0960409939289093,293.12652587890625,297.1499938964844,293.1499938964844,0.1702686995267868,-3695.28662109375,304.14715576171875,0.9733086228370668,0.2475864440202713,0.2347135692834854,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694450631737,-1458.974365234375,296.4189758300781,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.1889331638813018,0.8061273694038391,0.8061273694038391,1.0,1.0,-0.8745182156562805,0.3624858856201172,0.5120323300361633,0.1624869406223297,0.0,0.0,0.2276561707258224,24.708057403564453,25.0,0.7714993357658386,-5501.90380859375,74.72098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1221614629030227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616356819868087,0.1620672345161438,-0.0004315440310165,0.0,0.0001239783596247,0.0,0.0,6.49455451965332,0.0,0.0,0.0,0.2798430919647217,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796557962894439,-1912.7476806640625,304.1473083496094,0.7909178137779236,0.1345317214727401,0.1214906498789787,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654962658882141,0.050000000745058,0.0481358543038368,293.1632080078125,297.1499938964844,293.1499938964844,0.081391341984272,-1512.3641357421875,304.1498718261719,0.7953423857688904,0.1366397887468338,0.0960409939289093,293.12652587890625,297.1499938964844,293.1499938964844,0.1702686995267868,-3695.28662109375,304.14715576171875,0.9733086228370668,0.2475864440202713,0.2347135692834854,293.2089233398437,297.1499938964844,293.1499938964844,0.0038694450631737,-1458.974365234375,296.4189758300781,0.5654962658882141,0.050000000745058,0.2283357679843902,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093200683594,291.13702392578125,1.0,0.1889331638813018,0.8061273694038391,0.8061273694038391,1.0,1.0,-0.8745182156562805,0.3624858856201172,0.5120323300361633,0.1624869406223297,0.0,0.0,0.2276561707258224,24.708057403564453,25.0,0.7714993357658386,-5501.90380859375,74.72098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.466796875,18000.0,0.0,0.0,0.1221614629030227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616356819868087,0.1620672345161438,-0.0004315440310165,0.0,0.0001239783596247,0.0,0.0,6.49455451965332,0.0,0.0,0.0,0.2798430919647217,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799319222569465,-1917.8282470703125,304.14727783203125,0.7917643785476685,0.1348986029624939,0.1218169331550598,293.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655944347381592,0.050000000745058,0.0481352396309375,293.1615295410156,297.1499938964844,293.1499938964844,0.0815051048994064,-1514.009765625,304.1496887207031,0.7957697510719299,0.136803925037384,0.0961495712399482,293.12628173828125,297.1499938964844,293.1499938964844,0.1705577373504638,-3700.282958984375,304.14715576171875,0.973866641521454,0.2479324638843536,0.2350377887487411,293.20721435546875,297.1499938964844,293.1499938964844,0.0038651153445243,-1457.3880615234375,296.4135437011719,0.5655944347381592,0.050000000745058,0.2283328473567962,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086181640625,291.1374206542969,1.0,0.1890097111463546,0.8061178922653198,0.8061178922653198,1.0,1.0,-0.8754249215126038,0.3630479276180267,0.5123770236968994,0.1622518897056579,0.0,0.0,0.2284664809703827,24.693910598754883,25.0,1.0159332752227783,-5512.517578125,74.85623931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1224956512451171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621540188789367,0.1625856608152389,-0.0004316463891882,0.0,0.0001243175211129,0.0,0.0,6.517817497253418,0.0,0.0,0.0,0.2799346148967743,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802111327648162,-1922.9674072265625,304.14727783203125,0.7926232218742371,0.1352705508470535,0.1221480220556259,293.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656945705413818,0.050000000745058,0.0481346100568771,293.1598815917969,297.1499938964844,293.1499938964844,0.0816299170255661,-1515.8125,304.1495056152344,0.7962298393249512,0.1369832754135131,0.0962688475847244,293.12603759765625,297.1499938964844,293.1499938964844,0.1708478331565857,-3705.294189453125,304.1471252441406,0.9744282364845276,0.2482815980911255,0.235364943742752,293.2055358886719,297.1499938964844,293.1499938964844,0.0038609872572124,-1455.8685302734375,296.40850830078125,0.5656945705413818,0.050000000745058,0.2283298671245575,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2079467773437,291.1379089355469,1.0,0.1890895217657089,0.8061036467552185,0.8061036467552185,1.0,1.0,-0.8763536810874939,0.3636096119880676,0.5127440690994263,0.162045732140541,0.0,0.0,0.2292340844869613,24.68015480041504,25.0,1.2377926111221311,-5522.91796875,74.99608612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,304.89227294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.74609375,18000.0,0.0,0.0,0.1228346675634384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626507043838501,0.1630824506282806,-0.0004317457787692,0.0,0.0001246615720447,0.0,0.0,6.540146827697754,0.0,0.0,0.0,0.2800226211547851,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766243815422,-1933.3848876953125,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193938732147,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819128826260566,-1519.8956298828125,304.1492004394531,0.7972385883331299,0.1373836547136306,0.0965377613902092,293.12554931640625,297.1499938964844,293.1499938964844,0.1714340150356292,-3715.41552734375,304.1471252441406,0.9755547642707824,0.2489860355854034,0.2360262125730514,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534034974873,-1453.0701904296875,296.3993225097656,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892585307359695,0.8060750961303711,0.8060750961303711,1.0,1.0,-0.8782669305801392,0.3647282123565674,0.5135387182235718,0.1617189794778823,0.0,0.0,0.2306609004735946,24.65428352355957,25.0,1.3511500358581543,-5543.048828125,75.28850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1235163658857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16357421875,0.1640061438083648,-0.0004319323052186,0.0,0.0001253534137504,0.0,0.0,6.581737518310547,0.0,0.0,0.0,0.2801869213581085,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807766243815422,-1933.3848876953125,304.1472473144531,0.7943612933158875,0.1360219269990921,0.1228193938732147,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.565897524356842,0.050000000745058,0.048133336007595,293.1566772460937,297.1499938964844,293.1499938964844,0.0819128826260566,-1519.8956298828125,304.1492004394531,0.7972385883331299,0.1373836547136306,0.0965377613902092,293.12554931640625,297.1499938964844,293.1499938964844,0.1714340150356292,-3715.41552734375,304.1471252441406,0.9755547642707824,0.2489860355854034,0.2360262125730514,293.2021179199219,297.1499938964844,293.1499938964844,0.0038534034974873,-1453.0701904296875,296.3993225097656,0.565897524356842,0.050000000745058,0.2283238172531128,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.2066955566406,291.138916015625,1.0,0.1892585307359695,0.8060750961303711,0.8060750961303711,1.0,1.0,-0.8782669305801392,0.3647282123565674,0.5135387182235718,0.1617189794778823,0.0,0.0,0.2306609004735946,24.65428352355957,25.0,1.3511500358581543,-5543.048828125,75.28850555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99981689453125,304.8991394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.1235163658857345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16357421875,0.1640061438083648,-0.0004319323052186,0.0,0.0001253534137504,0.0,0.0,6.581737518310547,0.0,0.0,0.0,0.2801869213581085,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468173146247,-1943.901123046875,304.147216796875,0.7961068153381348,0.1367782652378082,0.1234963536262512,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822367444634437,-1524.56689453125,304.14892578125,0.7983490824699402,0.1378349959850311,0.096843235194683,293.1251220703125,297.1499938964844,293.1499938964844,0.172027051448822,-3725.649658203125,304.1470947265625,0.9766757488250732,0.2496959865093231,0.2366933524608612,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467592094093,-1450.615234375,296.39129638671875,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894390434026718,0.8060466051101685,0.8060466051101685,1.0,1.0,-0.880237877368927,0.365833580493927,0.514404296875,0.1615025699138641,0.0,0.0,0.2319687455892563,24.63103103637696,25.0,1.306854486465454,-5562.6396484375,75.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1241864785552024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644233912229538,0.164855495095253,-0.0004321037558838,0.0,0.0001260334829567,0.0,0.0,6.620035648345947,0.0,0.0,0.0,0.2803381979465484,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813468173146247,-1943.901123046875,304.147216796875,0.7961068153381348,0.1367782652378082,0.1234963536262512,293.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5660999417304993,0.050000000745058,0.0481320656836032,293.15362548828125,297.1499938964844,293.1499938964844,0.0822367444634437,-1524.56689453125,304.14892578125,0.7983490824699402,0.1378349959850311,0.096843235194683,293.1251220703125,297.1499938964844,293.1499938964844,0.172027051448822,-3725.649658203125,304.1470947265625,0.9766757488250732,0.2496959865093231,0.2366933524608612,293.1986999511719,297.1499938964844,293.1499938964844,0.0038467592094093,-1450.615234375,296.39129638671875,0.5660999417304993,0.050000000745058,0.2283177971839904,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,284.8753967285156,293.2055053710937,291.13983154296875,1.0,0.1894390434026718,0.8060466051101685,0.8060466051101685,1.0,1.0,-0.880237877368927,0.365833580493927,0.514404296875,0.1615025699138641,0.0,0.0,0.2319687455892563,24.63103103637696,25.0,1.306854486465454,-5562.6396484375,75.59579467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99420166015625,304.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.404296875,18000.0,0.0,0.0,0.1241864785552024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644233912229538,0.164855495095253,-0.0004321037558838,0.0,0.0001260334829567,0.0,0.0,6.620035648345947,0.0,0.0,0.0,0.2803381979465484,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.081918828189373,-1954.4615478515625,304.1471862792969,0.7978530526161194,0.1375370174646377,0.124175913631916,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825959593057632,-1529.7476806640625,304.148681640625,0.7995482683181763,0.1383312493562698,0.0971807241439819,293.12469482421875,297.1499938964844,293.1499938964844,0.1726243048906326,-3735.94873046875,304.1470642089844,0.977788746356964,0.2504095137119293,0.2373642325401306,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409994449466,-1448.4813232421875,296.3843994140625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294057369232,0.8060122132301331,0.8060122132301331,1.0,1.0,-0.8822548389434814,0.3669205904006958,0.5153342485427856,0.1613928079605102,0.0,0.0,0.2331627905368805,24.61020278930664,25.0,1.262136459350586,-5581.73095703125,75.91574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1248303800821304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652045398950576,0.16563680768013,-0.0004322622553445,0.0,0.0001266869658138,0.0,0.0,6.655324459075928,0.0,0.0,0.0,0.2804776728153229,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.081918828189373,-1954.4615478515625,304.1471862792969,0.7978530526161194,0.1375370174646377,0.124175913631916,293.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663022994995117,0.050000000745058,0.0481307990849018,293.1507263183594,297.1499938964844,293.1499938964844,0.0825959593057632,-1529.7476806640625,304.148681640625,0.7995482683181763,0.1383312493562698,0.0971807241439819,293.12469482421875,297.1499938964844,293.1499938964844,0.1726243048906326,-3735.94873046875,304.1470642089844,0.977788746356964,0.2504095137119293,0.2373642325401306,293.1952819824219,297.1499938964844,293.1499938964844,0.0038409994449466,-1448.4813232421875,296.3843994140625,0.5663022994995117,0.050000000745058,0.2283117920160293,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,284.8690185546875,293.2043762207031,291.1407165527344,1.0,0.1896294057369232,0.8060122132301331,0.8060122132301331,1.0,1.0,-0.8822548389434814,0.3669205904006958,0.5153342485427856,0.1613928079605102,0.0,0.0,0.2331627905368805,24.61020278930664,25.0,1.262136459350586,-5581.73095703125,75.91574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925537109375,304.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.697265625,18000.0,0.0,0.0,0.1248303800821304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652045398950576,0.16563680768013,-0.0004322622553445,0.0,0.0001266869658138,0.0,0.0,6.655324459075928,0.0,0.0,0.0,0.2804776728153229,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824918299913406,-1965.050537109375,304.14715576171875,0.7995980978012085,0.1382972300052642,0.1248569563031196,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829893201589584,-1535.4215087890625,304.1484680175781,0.8008331060409546,0.1388709992170334,0.097549133002758,293.12432861328125,297.1499938964844,293.1499938964844,0.1732251495122909,-3746.30224609375,304.14703369140625,0.9788932800292968,0.2511258721351623,0.2380379140377044,293.19189453125,297.1499938964844,293.1499938964844,0.0038361535407602,-1446.679931640625,296.3786926269531,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289024829864,0.8059778213500977,0.8059778213500977,1.0,1.0,-0.8843141198158264,0.3679884672164917,0.5163256525993347,0.161388486623764,0.0,0.0,0.2342432737350464,24.591646194458008,25.0,1.191907286643982,-5600.24609375,76.24756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1254349648952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659151464700698,0.1663475483655929,-0.000432407396147,0.0,0.0001273005473194,0.0,0.0,6.687479496002197,0.0,0.0,0.0,0.2806049287319183,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824918299913406,-1965.050537109375,304.14715576171875,0.7995980978012085,0.1382972300052642,0.1248569563031196,293.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665052533149719,0.050000000745058,0.04812952876091,293.1479797363281,297.1499938964844,293.1499938964844,0.0829893201589584,-1535.4215087890625,304.1484680175781,0.8008331060409546,0.1388709992170334,0.097549133002758,293.12432861328125,297.1499938964844,293.1499938964844,0.1732251495122909,-3746.30224609375,304.14703369140625,0.9788932800292968,0.2511258721351623,0.2380379140377044,293.19189453125,297.1499938964844,293.1499938964844,0.0038361535407602,-1446.679931640625,296.3786926269531,0.5665052533149719,0.050000000745058,0.228305771946907,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,284.863525390625,293.2032775878906,291.1415710449219,1.0,0.1898289024829864,0.8059778213500977,0.8059778213500977,1.0,1.0,-0.8843141198158264,0.3679884672164917,0.5163256525993347,0.161388486623764,0.0,0.0,0.2342432737350464,24.591646194458008,25.0,1.191907286643982,-5600.24609375,76.24756622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1254349648952484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659151464700698,0.1663475483655929,-0.000432407396147,0.0,0.0001273005473194,0.0,0.0,6.687479496002197,0.0,0.0,0.0,0.2806049287319183,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827786028385162,-1970.35400390625,304.14715576171875,0.8004700541496277,0.1386776268482208,0.1251978278160095,293.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666073560714722,0.050000000745058,0.048128891736269,293.14666748046875,297.1499938964844,293.1499938964844,0.08319853246212,-1538.4400634765625,304.1483764648437,0.8015070557594299,0.1391567587852478,0.0977446436882019,293.1241455078125,297.1499938964844,293.1499938964844,0.1735269576311111,-3751.500244140625,304.14703369140625,0.9794426560401917,0.2514849603176117,0.2383756637573242,293.190185546875,297.1499938964844,293.1499938964844,0.0038340862374752,-1445.9093017578125,296.37628173828125,0.5666073560714722,0.050000000745058,0.2283027470111847,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.861083984375,293.2027282714844,291.1419677734375,1.0,0.1899318695068359,0.8059606552124023,0.8059606552124023,1.0,1.0,-0.8853588104248047,0.3685149252414703,0.516843855381012,0.1614256799221038,0.0,0.0,0.2347431927919387,24.583148956298828,25.0,1.1459888219833374,-5609.27880859375,76.41771697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1257188618183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662448942661285,0.1666773706674575,-0.0004324749170336,0.0,0.0001275886752409,0.0,0.0,6.70241641998291,0.0,0.0,0.0,0.2806640565395355,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830654501914978,-1975.6612548828125,304.14715576171875,0.8013418912887573,0.1390581429004669,0.1255387663841247,293.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.566710352897644,0.050000000745058,0.0481282472610473,293.1453857421875,297.1499938964844,293.1499938964844,0.0834147855639457,-1541.560791015625,304.1482849121094,0.8021991848945618,0.1394515335559845,0.0979465022683143,293.1239929199219,297.1499938964844,293.1499938964844,0.1738295406103134,-3756.709716796875,304.14703369140625,0.979990541934967,0.2518445253372192,0.2387138456106186,293.1884765625,297.1499938964844,293.1499938964844,0.0038322291802614,-1445.2156982421875,296.3741149902344,0.566710352897644,0.050000000745058,0.2282996922731399,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.85888671875,293.2021789550781,291.142333984375,1.0,0.1900365948677063,0.8059404492378235,0.8059404492378235,1.0,1.0,-0.8864116668701172,0.369035392999649,0.5173763036727905,0.1614886224269867,0.0,0.0,0.235221117734909,24.575075149536133,25.0,1.0969953536987305,-5618.171875,76.59024047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,304.9378967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.251953125,18000.0,0.0,0.0,0.1259909570217132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665606498718261,0.1669931858778,-0.0004325396148487,0.0,0.0001278648123843,0.0,0.0,6.7167277336120605,0.0,0.0,0.0,0.2807207107543945,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391299962997,-1986.2828369140625,304.14715576171875,0.803084671497345,0.1398188918828964,0.1262206137180328,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669193267822266,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838694497942924,-1548.124267578125,304.1481018066406,0.8036404848098755,0.1400691568851471,0.0983702316880226,293.1236877441406,297.1499938964844,293.1499938964844,0.1744370609521865,-3767.1640625,304.1470031738281,0.9810819625854492,0.2525648474693298,0.2393914610147476,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292023818939,-1444.080322265625,296.37066650390625,0.5669193267822266,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902514398097992,0.8059000372886658,0.8059000372886658,1.0,1.0,-0.8885428309440613,0.3700588643550873,0.5184839367866516,0.1616934388875961,0.0,0.0,0.2361094951629638,24.560203552246094,25.0,0.9927451610565186,-5635.49267578125,76.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1264947056770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671490222215652,0.1675816923379898,-0.000432660424849,0.0,0.0001283760357182,0.0,0.0,6.7434186935424805,0.0,0.0,0.0,0.2808264195919037,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836391299962997,-1986.2828369140625,304.14715576171875,0.803084671497345,0.1398188918828964,0.1262206137180328,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669193267822266,0.050000000745058,0.0481269434094429,293.1429443359375,297.1499938964844,293.1499938964844,0.0838694497942924,-1548.124267578125,304.1481018066406,0.8036404848098755,0.1400691568851471,0.0983702316880226,293.1236877441406,297.1499938964844,293.1499938964844,0.1744370609521865,-3767.1640625,304.1470031738281,0.9810819625854492,0.2525648474693298,0.2393914610147476,293.1850891113281,297.1499938964844,293.1499938964844,0.0038292023818939,-1444.080322265625,296.37066650390625,0.5669193267822266,0.050000000745058,0.2282935082912445,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,284.8551025390625,293.2010498046875,291.1430358886719,1.0,0.1902514398097992,0.8059000372886658,0.8059000372886658,1.0,1.0,-0.8885428309440613,0.3700588643550873,0.5184839367866516,0.1616934388875961,0.0,0.0,0.2361094951629638,24.560203552246094,25.0,0.9927451610565186,-5635.49267578125,76.94259643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.9496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4921875,18000.0,0.0,0.0,0.1264947056770324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671490222215652,0.1675816923379898,-0.000432660424849,0.0,0.0001283760357182,0.0,0.0,6.7434186935424805,0.0,0.0,0.0,0.2808264195919037,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123702168464,-1996.90576171875,304.14715576171875,0.8048260807991028,0.1405787765979766,0.126901775598526,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843514949083328,-1555.0867919921875,304.1479187011719,0.8051527738571167,0.1407215595245361,0.0988186374306678,293.1234130859375,297.1499938964844,293.1499938964844,0.175047367811203,-3777.659423828125,304.14697265625,0.9821682572364808,0.2532863020896911,0.2400702387094497,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270738441497,-1443.27490234375,296.36834716796875,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.190472736954689,0.8058596253395081,0.8058596253395081,1.0,1.0,-0.8907039761543274,0.3710567057132721,0.5196472406387329,0.162005066871643,0.0,0.0,0.2369192838668823,24.54686164855957,25.0,0.8762753009796143,-5652.1728515625,77.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1269446611404419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676863580942154,0.1681191325187683,-0.0004327708156779,0.0,0.00012883268937,0.0,0.0,6.767817974090576,0.0,0.0,0.0,0.2809230983257293,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842123702168464,-1996.90576171875,304.14715576171875,0.8048260807991028,0.1405787765979766,0.126901775598526,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.567133367061615,0.050000000745058,0.048125609755516,293.1405944824219,297.1499938964844,293.1499938964844,0.0843514949083328,-1555.0867919921875,304.1479187011719,0.8051527738571167,0.1407215595245361,0.0988186374306678,293.1234130859375,297.1499938964844,293.1499938964844,0.175047367811203,-3777.659423828125,304.14697265625,0.9821682572364808,0.2532863020896911,0.2400702387094497,293.1816711425781,297.1499938964844,293.1499938964844,0.0038270738441497,-1443.27490234375,296.36834716796875,0.567133367061615,0.050000000745058,0.2282871752977371,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,284.8521728515625,293.19989013671875,291.1436767578125,1.0,0.190472736954689,0.8058596253395081,0.8058596253395081,1.0,1.0,-0.8907039761543274,0.3710567057132721,0.5196472406387329,0.162005066871643,0.0,0.0,0.2369192838668823,24.54686164855957,25.0,0.8762753009796143,-5652.1728515625,77.3038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.70703125,18000.0,0.0,0.0,0.1269446611404419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676863580942154,0.1681191325187683,-0.0004327708156779,0.0,0.00012883268937,0.0,0.0,6.767817974090576,0.0,0.0,0.0,0.2809230983257293,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850814461708,-2007.5279541015625,304.14715576171875,0.8065561652183533,0.1413373053073883,0.1275818198919296,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848590955138206,-1562.4228515625,304.14776611328125,0.8067198991775513,0.1414061486721038,0.0992898717522621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756607294082641,-3788.200927734375,304.14697265625,0.9832441806793212,0.2540086507797241,0.2407498806715011,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258370477706,-1442.798583984375,296.3670959472656,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906997561454773,0.8058127760887146,0.8058127760887146,1.0,1.0,-0.8928921222686768,0.3720428049564361,0.520849347114563,0.1623821854591369,0.0,0.0,0.2376677244901657,24.534832000732425,25.0,0.6882302761077881,-5668.298828125,77.67317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681819856166839,0.168614849448204,-0.0004328723298385,0.0,0.000129236941575,0.0,0.0,6.790337562561035,0.0,0.0,0.0,0.2810122966766357,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847850814461708,-2007.5279541015625,304.14715576171875,0.8065561652183533,0.1413373053073883,0.1275818198919296,293.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673488974571228,0.050000000745058,0.0481242686510086,293.1383972167969,297.1499938964844,293.1499938964844,0.0848590955138206,-1562.4228515625,304.14776611328125,0.8067198991775513,0.1414061486721038,0.0992898717522621,293.1231689453125,297.1499938964844,293.1499938964844,0.1756607294082641,-3788.200927734375,304.14697265625,0.9832441806793212,0.2540086507797241,0.2407498806715011,293.17828369140625,297.1499938964844,293.1499938964844,0.0038258370477706,-1442.798583984375,296.3670959472656,0.5673488974571228,0.050000000745058,0.2282808125019073,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,284.8497314453125,293.1986389160156,291.1441650390625,1.0,0.1906997561454773,0.8058127760887146,0.8058127760887146,1.0,1.0,-0.8928921222686768,0.3720428049564361,0.520849347114563,0.1623821854591369,0.0,0.0,0.2376677244901657,24.534832000732425,25.0,0.6882302761077881,-5668.298828125,77.67317199707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,304.97332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8828125,18000.0,0.0,0.0,0.1273429840803146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681819856166839,0.168614849448204,-0.0004328723298385,0.0,0.000129236941575,0.0,0.0,6.790337562561035,0.0,0.0,0.0,0.2810122966766357,4.0,0.0,1.0
