time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580385446548,-2018.1656494140625,304.1471252441406,0.8082507848739624,0.1420941054821014,0.1282604038715362,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853926241397857,-1570.1402587890625,304.14764404296875,0.808319091796875,0.1421219557523727,0.0997833684086799,293.1229553222656,297.1499938964844,293.1499938964844,0.17627914249897,-3798.826171875,304.1469421386719,0.9843037724494934,0.254731684923172,0.2414302378892898,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255576509982,-1442.68310546875,296.3669128417969,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909321844577789,0.8057659268379211,0.8057659268379211,1.0,1.0,-0.895106315612793,0.3730343282222748,0.5220719575881958,0.1627809554338455,0.0,0.0,0.2383942455053329,24.52399635314941,25.0,0.358223408460617,-5684.16650390625,78.05030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1276920288801193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686562299728393,0.1690891981124878,-0.0004329675575718,0.0,0.0001295911788474,0.0,0.0,6.8118743896484375,0.0,0.0,0.0,0.281097412109375,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853580385446548,-2018.1656494140625,304.1471252441406,0.8082507848739624,0.1420941054821014,0.1282604038715362,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675612092018127,0.050000000745058,0.0481229498982429,293.1363220214844,297.1499938964844,293.1499938964844,0.0853926241397857,-1570.1402587890625,304.14764404296875,0.808319091796875,0.1421219557523727,0.0997833684086799,293.1229553222656,297.1499938964844,293.1499938964844,0.17627914249897,-3798.826171875,304.1469421386719,0.9843037724494934,0.254731684923172,0.2414302378892898,293.1748962402344,297.1499938964844,293.1499938964844,0.0038255576509982,-1442.68310546875,296.3669128417969,0.5675612092018127,0.050000000745058,0.2282745540142059,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,284.847412109375,293.1972961425781,291.1444091796875,1.0,0.1909321844577789,0.8057659268379211,0.8057659268379211,1.0,1.0,-0.895106315612793,0.3730343282222748,0.5220719575881958,0.1627809554338455,0.0,0.0,0.2383942455053329,24.52399635314941,25.0,0.358223408460617,-5684.16650390625,78.05030822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0398864746094,304.9847412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1276920288801193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686562299728393,0.1690891981124878,-0.0004329675575718,0.0,0.0001295911788474,0.0,0.0,6.8118743896484375,0.0,0.0,0.0,0.281097412109375,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856444761157035,-2023.4874267578125,304.1471252441406,0.8090850710868835,0.142471581697464,0.1285989731550216,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676663517951965,0.050000000745058,0.0481222979724407,293.1353454589844,297.1499938964844,293.1499938964844,0.0856683105230331,-1574.1302490234375,304.1475524902344,0.8091288208961487,0.1424904614686966,0.1000377386808395,293.12286376953125,297.1499938964844,293.1499938964844,0.1765900999307632,-3804.16796875,304.1469421386719,0.9848275780677797,0.2550932765007019,0.2417705655097961,293.1731872558594,297.1499938964844,293.1499938964844,0.003825772088021,-1442.758544921875,296.3672180175781,0.5676663517951965,0.050000000745058,0.2282714545726776,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,284.84625244140625,293.19659423828125,291.1444396972656,1.0,0.1910502165555954,0.8057425022125244,0.8057425022125244,1.0,1.0,-0.8962218761444092,0.3735313713550567,0.5226905345916748,0.1629888862371444,0.0,0.0,0.2387608885765075,24.51898765563965,25.0,0.2016248106956482,-5692.10498046875,78.2415542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0453796386719,304.9903259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.95703125,18000.0,0.0,0.0,0.1278508007526397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688941270112991,0.1693271398544311,-0.0004330145020503,0.0,0.0001297523122048,0.0,0.0,6.822670936584473,0.0,0.0,0.0,0.2811399698257446,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085930623114109,-2028.8057861328125,304.1471252441406,0.8099110126495361,0.1428483724594116,0.1289369314908981,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677709579467773,0.050000000745058,0.0481216460466384,293.1343688964844,297.1499938964844,293.1499938964844,0.0859492272138595,-1578.1973876953125,304.1474914550781,0.8099440336227417,0.1428654640913009,0.100296676158905,293.1227722167969,297.1499938964844,293.1499938964844,0.1769018173217773,-3809.520751953125,304.1469421386719,0.9853474497795104,0.2554548382759094,0.2421108484268188,293.1715087890625,297.1499938964844,293.1499938964844,0.0038262126035988,-1442.9180908203125,296.3677673339844,0.5677709579467773,0.050000000745058,0.2282683849334716,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,284.8451232910156,293.1958312988281,291.1444396972656,1.0,0.191169336438179,0.8057156801223755,0.8057156801223755,1.0,1.0,-0.8973422050476074,0.3740283846855163,0.5233138203620911,0.1632025241851806,0.0,0.0,0.239131897687912,24.514238357543945,25.0,0.0698146596550941,-5700.05810546875,78.43439483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0506896972656,304.995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.1280010193586349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169134721159935,0.1695677787065506,-0.0004330616502556,0.0,0.0001299047580687,0.0,0.0,6.833589553833008,0.0,0.0,0.0,0.2811829745769501,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014940500259,-2039.4217529296875,304.14715576171875,0.8115389347076416,0.1435992270708084,0.1296105980873108,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865266099572181,-1586.5599365234375,304.1473693847656,0.8115915656089783,0.1436345875263214,0.1008283272385597,293.12261962890625,297.1499938964844,293.1499938964844,0.1775268912315368,-3820.24951171875,304.1469116210937,0.9863752722740172,0.256177544593811,0.2427911758422851,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278051652014,-1443.4998779296875,296.3697204589844,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914107501506805,0.8056620359420776,0.8056620359420776,1.0,1.0,-0.8995964527130127,0.3750222027301788,0.5245742797851562,0.1636491566896438,0.0,0.0,0.2398922145366668,24.505523681640625,25.0,-0.1237419322133064,-5716.00048828125,78.82482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282797753810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169627696275711,0.1700608432292938,-0.0004331578093115,0.0,0.0001301876618526,0.0,0.0,6.855967998504639,0.0,0.0,0.0,0.2812710106372833,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865014940500259,-2039.4217529296875,304.14715576171875,0.8115389347076416,0.1435992270708084,0.1296105980873108,293.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679786205291748,0.050000000745058,0.0481203608214855,293.1325378417969,297.1499938964844,293.1499938964844,0.0865266099572181,-1586.5599365234375,304.1473693847656,0.8115915656089783,0.1436345875263214,0.1008283272385597,293.12261962890625,297.1499938964844,293.1499938964844,0.1775268912315368,-3820.24951171875,304.1469116210937,0.9863752722740172,0.256177544593811,0.2427911758422851,293.1680908203125,297.1499938964844,293.1499938964844,0.0038278051652014,-1443.4998779296875,296.3697204589844,0.5679786205291748,0.050000000745058,0.2282622754573822,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,284.8429870605469,293.1942138671875,291.1443176269531,1.0,0.1914107501506805,0.8056620359420776,0.8056620359420776,1.0,1.0,-0.8995964527130127,0.3750222027301788,0.5245742797851562,0.1636491566896438,0.0,0.0,0.2398922145366668,24.505523681640625,25.0,-0.1237419322133064,-5716.00048828125,78.82482147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.1282797753810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.169627696275711,0.1700608432292938,-0.0004331578093115,0.0,0.0001301876618526,0.0,0.0,6.855967998504639,0.0,0.0,0.0,0.2812710106372833,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870696827769279,-2049.99365234375,304.14715576171875,0.8131366968154907,0.1443457603454589,0.1302806437015533,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871216878294944,-1595.1827392578125,304.1472473144531,0.8132568597793579,0.1444257944822311,0.1013758406043052,293.1224670410156,297.1499938964844,293.1499938964844,0.1781529188156128,-3830.987060546875,304.1469116210937,0.9873871803283693,0.2568989992141723,0.2434705644845962,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302817847579,-1444.4061279296875,296.372802734375,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916557997465133,0.805608332157135,0.805608332157135,1.0,1.0,-0.9018644094467164,0.3760126829147339,0.5258517265319824,0.1641239672899246,0.0,0.0,0.2406805157661438,24.49779319763184,25.0,-0.2400454729795456,-5731.97216796875,79.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1285393685102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701394170522689,0.1705726683139801,-0.0004332573444116,0.0,0.0001304511097259,0.0,0.0,6.879211902618408,0.0,0.0,0.0,0.2813624441623688,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870696827769279,-2049.99365234375,304.14715576171875,0.8131366968154907,0.1443457603454589,0.1302806437015533,293.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681846737861633,0.050000000745058,0.0481190867722034,293.1308288574219,297.1499938964844,293.1499938964844,0.0871216878294944,-1595.1827392578125,304.1472473144531,0.8132568597793579,0.1444257944822311,0.1013758406043052,293.1224670410156,297.1499938964844,293.1499938964844,0.1781529188156128,-3830.987060546875,304.1469116210937,0.9873871803283693,0.2568989992141723,0.2434705644845962,293.1647033691406,297.1499938964844,293.1499938964844,0.0038302817847579,-1444.4061279296875,296.372802734375,0.5681846737861633,0.050000000745058,0.2282562255859375,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,284.8409423828125,293.1924743652344,291.1441650390625,1.0,0.1916557997465133,0.805608332157135,0.805608332157135,1.0,1.0,-0.9018644094467164,0.3760126829147339,0.5258517265319824,0.1641239672899246,0.0,0.0,0.2406805157661438,24.49779319763184,25.0,-0.2400454729795456,-5731.97216796875,79.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.01629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.1285393685102462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701394170522689,0.1705726683139801,-0.0004332573444116,0.0,0.0001304511097259,0.0,0.0,6.879211902618408,0.0,0.0,0.0,0.2813624441623688,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340791583061,-2060.49951171875,304.14715576171875,0.8147054314613342,0.1450870186090469,0.1309461146593094,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877330154180526,-1604.044189453125,304.14715576171875,0.8149385452270508,0.1452376395463943,0.1019381806254386,293.12237548828125,297.1499938964844,293.1499938964844,0.1787786781787872,-3841.710693359375,304.1468811035156,0.9883829355239868,0.2576186656951904,0.2441483587026596,293.1612854003906,297.1499938964844,293.1499938964844,0.003833676688373,-1445.6466064453125,296.37701416015625,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.19190414249897,0.8055490255355835,0.8055490255355835,1.0,1.0,-0.9041427969932556,0.3769963979721069,0.5271463990211487,0.1646298319101333,0.0,0.0,0.2414992451667785,24.49106216430664,25.0,-0.2895399034023285,-5747.9345703125,79.62152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287890821695327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706726551055908,0.1711060106754303,-0.0004333611868787,0.0,0.0001307045458815,0.0,0.0,6.90345573425293,0.0,0.0,0.0,0.281457781791687,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876340791583061,-2060.49951171875,304.14715576171875,0.8147054314613342,0.1450870186090469,0.1309461146593094,293.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683892965316772,0.050000000745058,0.0481178238987922,293.12921142578125,297.1499938964844,293.1499938964844,0.0877330154180526,-1604.044189453125,304.14715576171875,0.8149385452270508,0.1452376395463943,0.1019381806254386,293.12237548828125,297.1499938964844,293.1499938964844,0.1787786781787872,-3841.710693359375,304.1468811035156,0.9883829355239868,0.2576186656951904,0.2441483587026596,293.1612854003906,297.1499938964844,293.1499938964844,0.003833676688373,-1445.6466064453125,296.37701416015625,0.5683892965316772,0.050000000745058,0.2282502353191375,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,284.83905029296875,293.1905517578125,291.1439514160156,1.0,0.19190414249897,0.8055490255355835,0.8055490255355835,1.0,1.0,-0.9041427969932556,0.3769963979721069,0.5271463990211487,0.1646298319101333,0.0,0.0,0.2414992451667785,24.49106216430664,25.0,-0.2895399034023285,-5747.9345703125,79.62152862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0748291015625,305.0252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.697265625,18000.0,0.0,0.0,0.1287890821695327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706726551055908,0.1711060106754303,-0.0004333611868787,0.0,0.0001307045458815,0.0,0.0,6.90345573425293,0.0,0.0,0.0,0.281457781791687,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938189268112,-2070.921875,304.1471862792969,0.816246509552002,0.1458220928907394,0.1316062062978744,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.088358998298645,-1613.120361328125,304.1470642089844,0.8166350722312927,0.146068274974823,0.1025140434503555,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031411409378,-3852.403076171875,304.1468811035156,0.9893625378608704,0.2583359479904175,0.244824007153511,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380115292966,-1447.2275390625,296.3824768066406,0.56859290599823,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921553760766983,0.8054896593093872,0.8054896593093872,1.0,1.0,-0.9064284563064576,0.3779709041118622,0.528457522392273,0.1651704311370849,0.0,0.0,0.2423474490642547,24.485315322875977,25.0,-0.2951271533966064,-5763.84423828125,80.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290381252765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712273955345153,0.1716608703136444,-0.0004334695404395,0.0,0.0001309572980972,0.0,0.0,6.928704738616943,0.0,0.0,0.0,0.2815571427345276,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881938189268112,-2070.921875,304.1471862792969,0.816246509552002,0.1458220928907394,0.1316062062978744,293.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.56859290599823,0.050000000745058,0.0481165684759616,293.12774658203125,297.1499938964844,293.1499938964844,0.088358998298645,-1613.120361328125,304.1470642089844,0.8166350722312927,0.146068274974823,0.1025140434503555,293.1222839355469,297.1499938964844,293.1499938964844,0.1794031411409378,-3852.403076171875,304.1468811035156,0.9893625378608704,0.2583359479904175,0.244824007153511,293.15789794921875,297.1499938964844,293.1499938964844,0.0038380115292966,-1447.2275390625,296.3824768066406,0.56859290599823,0.050000000745058,0.22824427485466,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,284.8373107910156,293.1884765625,291.14373779296875,1.0,0.1921553760766983,0.8054896593093872,0.8054896593093872,1.0,1.0,-0.9064284563064576,0.3779709041118622,0.528457522392273,0.1651704311370849,0.0,0.0,0.2423474490642547,24.485315322875977,25.0,-0.2951271533966064,-5763.84423828125,80.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790100097656,305.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290381252765655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712273955345153,0.1716608703136444,-0.0004334695404395,0.0,0.0001309572980972,0.0,0.0,6.928704738616943,0.0,0.0,0.0,0.2815571427345276,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.088471807539463,-2076.098876953125,304.1471862792969,0.8170074820518494,0.1461871266365051,0.1319341212511062,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686945915222168,0.050000000745058,0.0481159426271915,293.12701416015625,297.1499938964844,293.1499938964844,0.0886765867471695,-1617.725830078125,304.1470031738281,0.8174877762794495,0.1464894562959671,0.1028062775731086,293.12225341796875,297.1499938964844,293.1499938964844,0.1797146946191787,-3857.73388671875,304.1468811035156,0.9898465275764464,0.2586934864521026,0.2451609075069427,293.1561889648437,297.1499938964844,293.1499938964844,0.0038405077066272,-1448.1365966796875,296.3856201171875,0.5686945915222168,0.050000000745058,0.2282413095235824,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,284.8365478515625,293.1873474121094,291.1436462402344,1.0,0.192281886935234,0.8054600358009338,0.8054600358009338,1.0,1.0,-0.9075728058815002,0.3784537613391876,0.5291190147399902,0.1654546409845352,0.0,0.0,0.2427810132503509,24.48278045654297,25.0,-0.2852514386177063,-5771.76953125,80.23072052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08038330078125,305.036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.560546875,18000.0,0.0,0.0,0.1291647553443908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715119481086731,0.1719454824924469,-0.0004335253033787,0.0,0.0001310858060605,0.0,0.0,6.941667556762695,0.0,0.0,0.0,0.2816081941127777,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887482464313507,-2081.24755859375,304.1471862792969,0.8177617192268372,0.1465502381324768,0.1322602927684784,293.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687960386276245,0.050000000745058,0.0481153167784214,293.1263427734375,297.1499938964844,293.1499938964844,0.0889971256256103,-1622.374267578125,304.14697265625,0.8183432817459106,0.1469145566225052,0.1031012758612632,293.1222229003906,297.1499938964844,293.1499938964844,0.18002550303936,-3863.0498046875,304.1468811035156,0.9903263449668884,0.2590502500534057,0.2454970180988311,293.15447998046875,297.1499938964844,293.1499938964844,0.0038432450965046,-1449.1324462890625,296.3891296386719,0.5687960386276245,0.050000000745058,0.2282383441925048,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,284.8358154296875,293.1861877441406,291.1435546875,1.0,0.192408949136734,0.8054266571998596,0.8054266571998596,1.0,1.0,-0.9087174534797668,0.3789328932762146,0.5297845602035522,0.1657482981681823,0.0,0.0,0.243220254778862,24.48049545288086,25.0,-0.2663660943508148,-5779.666015625,80.43553924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292940527200698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718010604381561,0.1722346395254135,-0.0004335821431595,0.0,0.0001312170352321,0.0,0.0,6.954846858978272,0.0,0.0,0.0,0.2816600799560547,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.089296743273735,-2091.46435546875,304.147216796875,0.8192523121833801,0.1472707837820053,0.1329077780246734,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896451622247695,-1631.7725830078125,304.1469116210937,0.8200601935386658,0.1477736830711364,0.1036979109048843,293.1221923828125,297.1499938964844,293.1499938964844,0.1806449890136718,-3873.637451171875,304.1468811035156,0.991274356842041,0.259761095046997,0.2461669147014618,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493541069328,-1451.3515625,296.3969421386719,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643550395965,0.805359959602356,0.805359959602356,1.0,1.0,-0.9110060334205629,0.3798799216747284,0.5311261415481567,0.1663645654916763,0.0,0.0,0.2441103905439376,24.47655868530273,25.0,-0.2119465321302414,-5795.36572265625,80.84722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1295618116855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723893731832504,0.1728230714797973,-0.0004336982383392,0.0,0.0001314887631451,0.0,0.0,6.981692790985107,0.0,0.0,0.0,0.281765878200531,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.089296743273735,-2091.46435546875,304.147216796875,0.8192523121833801,0.1472707837820053,0.1329077780246734,293.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5689990520477295,0.050000000745058,0.0481140688061714,293.12506103515625,297.1499938964844,293.1499938964844,0.0896451622247695,-1631.7725830078125,304.1469116210937,0.8200601935386658,0.1477736830711364,0.1036979109048843,293.1221923828125,297.1499938964844,293.1499938964844,0.1806449890136718,-3873.637451171875,304.1468811035156,0.991274356842041,0.259761095046997,0.2461669147014618,293.1510925292969,297.1499938964844,293.1499938964844,0.0038493541069328,-1451.3515625,296.3969421386719,0.5689990520477295,0.050000000745058,0.2282324284315109,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,284.8345031738281,293.1837158203125,291.1434020996094,1.0,0.1926643550395965,0.805359959602356,0.805359959602356,1.0,1.0,-0.9110060334205629,0.3798799216747284,0.5311261415481567,0.1663645654916763,0.0,0.0,0.2441103905439376,24.47655868530273,25.0,-0.2119465321302414,-5795.36572265625,80.84722900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.04638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.451171875,18000.0,0.0,0.0,0.1295618116855621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723893731832504,0.1728230714797973,-0.0004336982383392,0.0,0.0001314887631451,0.0,0.0,6.981692790985107,0.0,0.0,0.0,0.281765878200531,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898382142186164,-2101.550537109375,304.1472473144531,0.8207173347473145,0.1479824334383011,0.1335474550724029,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903017520904541,-1641.294921875,304.1468505859375,0.8217841386795044,0.1486440002918243,0.1043027490377426,293.1221923828125,297.1499938964844,293.1499938964844,0.1812606453895568,-3884.14990234375,304.1469116210937,0.9922055006027222,0.2604676783084869,0.2468329071998596,293.1476745605469,297.1499938964844,293.1499938964844,0.003856384428218,-1453.900390625,296.406005859375,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212361574173,0.8052932024002075,0.8052932024002075,1.0,1.0,-0.9132905006408693,0.3808101713657379,0.5324802994728088,0.1670201867818832,0.0,0.0,0.2450113743543625,24.47356033325196,25.0,-0.1453525722026825,-5810.90576171875,81.26119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.129845380783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882657527923,0.1734220832586288,-0.0004338172147981,0.0,0.0001317765563726,0.0,0.0,7.009059429168701,0.0,0.0,0.0,0.2818738520145416,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898382142186164,-2101.550537109375,304.1472473144531,0.8207173347473145,0.1479824334383011,0.1335474550724029,293.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692014694213867,0.050000000745058,0.048112828284502,293.1239013671875,297.1499938964844,293.1499938964844,0.0903017520904541,-1641.294921875,304.1468505859375,0.8217841386795044,0.1486440002918243,0.1043027490377426,293.1221923828125,297.1499938964844,293.1499938964844,0.1812606453895568,-3884.14990234375,304.1469116210937,0.9922055006027222,0.2604676783084869,0.2468329071998596,293.1476745605469,297.1499938964844,293.1499938964844,0.003856384428218,-1453.900390625,296.406005859375,0.5692014694213867,0.050000000745058,0.2282265275716781,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334045410156,293.1810607910156,291.143310546875,1.0,0.1929212361574173,0.8052932024002075,0.8052932024002075,1.0,1.0,-0.9132905006408693,0.3808101713657379,0.5324802994728088,0.1670201867818832,0.0,0.0,0.2450113743543625,24.47356033325196,25.0,-0.1453525722026825,-5810.90576171875,81.26119232177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.129845380783081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729882657527923,0.1734220832586288,-0.0004338172147981,0.0,0.0001317765563726,0.0,0.0,7.009059429168701,0.0,0.0,0.0,0.2818738520145416,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721898794174,-2111.496826171875,304.14727783203125,0.8221574425697327,0.148684561252594,0.1341787278652191,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.090965062379837,-1650.913818359375,304.14678955078125,0.8235124945640564,0.149522989988327,0.1049140617251396,293.1221923828125,297.1499938964844,293.1499938964844,0.1818719804286956,-3894.5791015625,304.1469116210937,0.9931195974349976,0.2611694931983948,0.2474945336580276,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643293082714,-1456.776123046875,296.4162902832031,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931791454553604,0.8052211403846741,0.8052211403846741,1.0,1.0,-0.9155674576759338,0.3817219734191894,0.5338454842567444,0.1677135825157165,0.0,0.0,0.2459159046411514,24.4714584350586,25.0,-0.0718748271465301,-5826.27001953125,81.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301460713148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929101705551,0.1740268468856811,-0.0004339380539022,0.0,0.0001320817245868,0.0,0.0,7.036728382110596,0.0,0.0,0.0,0.2819830775260925,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903721898794174,-2111.496826171875,304.14727783203125,0.8221574425697327,0.148684561252594,0.1341787278652191,293.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569403350353241,0.050000000745058,0.0481115877628326,293.1228332519531,297.1499938964844,293.1499938964844,0.090965062379837,-1650.913818359375,304.14678955078125,0.8235124945640564,0.149522989988327,0.1049140617251396,293.1221923828125,297.1499938964844,293.1499938964844,0.1818719804286956,-3894.5791015625,304.1469116210937,0.9931195974349976,0.2611694931983948,0.2474945336580276,293.1442565917969,297.1499938964844,293.1499938964844,0.0038643293082714,-1456.776123046875,296.4162902832031,0.569403350353241,0.050000000745058,0.2282206714153289,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,284.83251953125,293.1781616210937,291.14324951171875,1.0,0.1931791454553604,0.8052211403846741,0.8052211403846741,1.0,1.0,-0.9155674576759338,0.3817219734191894,0.5338454842567444,0.1677135825157165,0.0,0.0,0.2459159046411514,24.4714584350586,25.0,-0.0718748271465301,-5826.27001953125,81.67676544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1301460713148117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735929101705551,0.1740268468856811,-0.0004339380539022,0.0,0.0001320817245868,0.0,0.0,7.036728382110596,0.0,0.0,0.0,0.2819830775260925,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984243869781,-2121.29833984375,304.1473083496094,0.8235737681388855,0.1493767946958542,0.134801298379898,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049928665161,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916411653161048,-1660.7178955078125,304.146728515625,0.8252613544464111,0.1504260450601577,0.1055376306176185,293.1222839355469,297.1499938964844,293.1499938964844,0.1824728846549987,-3904.818359375,304.1469421386719,0.994010090827942,0.2618544101715088,0.2481447905302047,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731563836336,-1459.966552734375,296.42779541015625,0.5696049928665161,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376507997512,0.8051490783691406,0.8051490783691406,1.0,1.0,-0.9178350567817688,0.382615715265274,0.5352193117141724,0.1684426367282867,0.0,0.0,0.2468169629573822,24.47014236450196,25.0,-0.0014597377739846,-5841.46142578125,82.09342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.13046295940876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741984784603119,0.1746325343847274,-0.0004340598534327,0.0,0.0001324033073615,0.0,0.0,7.064478874206543,0.0,0.0,0.0,0.2820927500724792,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0908984243869781,-2121.29833984375,304.1473083496094,0.8235737681388855,0.1493767946958542,0.134801298379898,293.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696049928665161,0.050000000745058,0.0481103546917438,293.12176513671875,297.1499938964844,293.1499938964844,0.0916411653161048,-1660.7178955078125,304.146728515625,0.8252613544464111,0.1504260450601577,0.1055376306176185,293.1222839355469,297.1499938964844,293.1499938964844,0.1824728846549987,-3904.818359375,304.1469421386719,0.994010090827942,0.2618544101715088,0.2481447905302047,293.1408386230469,297.1499938964844,293.1499938964844,0.0038731563836336,-1459.966552734375,296.42779541015625,0.5696049928665161,0.050000000745058,0.2282148152589798,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,284.831787109375,293.1750183105469,291.14324951171875,1.0,0.1934376507997512,0.8051490783691406,0.8051490783691406,1.0,1.0,-0.9178350567817688,0.382615715265274,0.5352193117141724,0.1684426367282867,0.0,0.0,0.2468169629573822,24.47014236450196,25.0,-0.0014597377739846,-5841.46142578125,82.09342956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0762023925781,305.0608825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.13046295940876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741984784603119,0.1746325343847274,-0.0004340598534327,0.0,0.0001324033073615,0.0,0.0,7.064478874206543,0.0,0.0,0.0,0.2820927500724792,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911590233445167,-2126.15185546875,304.1473083496094,0.8242741823196411,0.1497212201356887,0.1351097524166107,293.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569705605506897,0.050000000745058,0.0481097400188446,293.1212463378906,297.1499938964844,293.1499938964844,0.0919879749417305,-1665.7469482421875,304.1466979980469,0.8261526823043823,0.150886595249176,0.1058576703071594,293.12237548828125,297.1499938964844,293.1499938964844,0.1827653348445892,-3909.7958984375,304.14697265625,0.9944419264793396,0.2621879279613495,0.2484609931707382,293.1391296386719,297.1499938964844,293.1499938964844,0.0038779256865382,-1461.6888427734375,296.4340209960937,0.569705605506897,0.050000000745058,0.2282118946313858,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,284.8314514160156,293.1733703613281,291.1432800292969,1.0,0.1935670375823974,0.8051130771636963,0.8051130771636963,1.0,1.0,-0.918964684009552,0.3830559551715851,0.5359086990356445,0.168819323182106,0.0,0.0,0.247264564037323,24.469770431518555,25.0,0.027422422543168,-5848.99169921875,82.3020248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.37109375,18000.0,0.0,0.0,0.1306274235248565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745003759860992,0.1749344915151596,-0.0004341207968536,0.0,0.0001325702323811,0.0,0.0,7.078327655792236,0.0,0.0,0.0,0.2821474969387054,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914237946271896,-2131.084716796875,304.1473388671875,0.8249837160110474,0.1500778794288635,0.1354234367609024,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698065757751465,0.050000000745058,0.048109121620655,293.1208190917969,297.1499938964844,293.1499938964844,0.0923316553235054,-1670.7286376953125,304.14666748046875,0.8270353078842163,0.1513346135616302,0.1061746552586555,293.1224670410156,297.1499938964844,293.1499938964844,0.1830543428659439,-3914.712646484375,304.1470031738281,0.9948676824569702,0.2625183761119842,0.2487734705209732,293.1374206542969,297.1499938964844,293.1499938964844,0.0038829136174172,-1463.489013671875,296.4405212402344,0.5698065757751465,0.050000000745058,0.2282089740037918,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,284.8311767578125,293.171630859375,291.143310546875,1.0,0.193696454167366,0.8050740957260132,0.8050740957260132,1.0,1.0,-0.9200924038887024,0.3834922909736633,0.5366001129150391,0.169203296303749,0.0,0.0,0.2477099001407623,24.46950340270996,25.0,0.0537966303527355,-5856.48828125,82.5108413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731506347656,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1307951956987381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748013645410537,0.1752355545759201,-0.0004341817111708,0.0,0.0001327404897892,0.0,0.0,7.092144012451172,0.0,0.0,0.0,0.2822021543979645,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742360711097,-2141.3427734375,304.1473083496094,0.8264470100402832,0.1508115828037262,0.1360763311386108,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929918140172958,-1680.2906494140625,304.1466979980469,0.8287333250045776,0.1521965563297271,0.1067827939987182,293.1226806640625,297.1499938964844,293.1499938964844,0.1836255490779876,-3924.42529296875,304.14703369140625,0.9957035779953004,0.2631727159023285,0.249391108751297,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935889024287,-1467.3394775390625,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553022384643,0.8049961924552917,0.8049961924552917,1.0,1.0,-0.9223387837409972,0.3843531608581543,0.537985622882843,0.1699905693531036,0.0,0.0,0.2485922574996948,24.469446182250977,25.0,0.0739892125129699,-5871.39599609375,82.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311398595571518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753994077444076,0.1758337020874023,-0.0004343031032476,0.0,0.0001330902887275,0.0,0.0,7.119621753692627,0.0,0.0,0.0,0.2823109030723572,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919742360711097,-2141.3427734375,304.1473083496094,0.8264470100402832,0.1508115828037262,0.1360763311386108,293.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700081586837769,0.050000000745058,0.0481078922748565,293.1202392578125,297.1499938964844,293.1499938964844,0.0929918140172958,-1680.2906494140625,304.1466979980469,0.8287333250045776,0.1521965563297271,0.1067827939987182,293.1226806640625,297.1499938964844,293.1499938964844,0.1836255490779876,-3924.42529296875,304.14703369140625,0.9957035779953004,0.2631727159023285,0.249391108751297,293.1340026855469,297.1499938964844,293.1499938964844,0.0038935889024287,-1467.3394775390625,296.4544677734375,0.5700081586837769,0.050000000745058,0.2282031327486038,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.8305358886719,293.16778564453125,291.14337158203125,1.0,0.1939553022384643,0.8049961924552917,0.8049961924552917,1.0,1.0,-0.9223387837409972,0.3843531608581543,0.537985622882843,0.1699905693531036,0.0,0.0,0.2485922574996948,24.469446182250977,25.0,0.0739892125129699,-5871.39599609375,82.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.392578125,18000.0,0.0,0.0,0.1311398595571518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753994077444076,0.1758337020874023,-0.0004343031032476,0.0,0.0001330902887275,0.0,0.0,7.119621753692627,0.0,0.0,0.0,0.2823109030723572,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064608454704,-2151.2587890625,304.1473083496094,0.8278374671936035,0.1514912545680999,0.1367047280073166,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936336666345596,-1689.5859375,304.146728515625,0.8303591012954712,0.1530379951000213,0.1073720306158065,293.1228942871094,297.1499938964844,293.1499938964844,0.1841945946216583,-3934.1044921875,304.1470642089844,0.9965018630027772,0.2638213336467743,0.2500027418136596,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051806088536,-1471.531005859375,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942128837108612,0.8049182891845703,0.8049182891845703,1.0,1.0,-0.9245266914367676,0.3851788938045501,0.539347767829895,0.1707914322614669,0.0,0.0,0.2495038509368896,24.472396850585938,25.0,-0.2859371602535248,-5886.771484375,83.34194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314945816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1764409840106964,-0.0004344245826359,0.0,0.0001334502885583,0.0,0.0,7.147518634796143,0.0,0.0,0.0,0.2824212610721588,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925064608454704,-2151.2587890625,304.1473083496094,0.8278374671936035,0.1514912545680999,0.1367047280073166,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701899528503418,0.050000000745058,0.0481067858636379,293.11981201171875,297.1499938964844,293.1499938964844,0.0936336666345596,-1689.5859375,304.146728515625,0.8303591012954712,0.1530379951000213,0.1073720306158065,293.1228942871094,297.1499938964844,293.1499938964844,0.1841945946216583,-3934.1044921875,304.1470642089844,0.9965018630027772,0.2638213336467743,0.2500027418136596,293.13055419921875,297.1499938964844,293.1499938964844,0.0039051806088536,-1471.531005859375,296.4694519042969,0.5701899528503418,0.050000000745058,0.2281978726387024,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,284.8282165527344,293.1607666015625,291.1431579589844,1.0,0.1942128837108612,0.8049182891845703,0.8049182891845703,1.0,1.0,-0.9245266914367676,0.3851788938045501,0.539347767829895,0.1707914322614669,0.0,0.0,0.2495038509368896,24.472396850585938,25.0,-0.2859371602535248,-5886.771484375,83.34194946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3203125,18000.0,0.0,0.0,0.1314945816993713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760065555572509,0.1764409840106964,-0.0004344245826359,0.0,0.0001334502885583,0.0,0.0,7.147518634796143,0.0,0.0,0.0,0.2824212610721588,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827541112899,-2160.123046875,304.1474304199219,0.8292090892791748,0.1521059274673462,0.1372651010751724,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.094531811773777,-1702.6446533203125,304.1462707519531,0.8326782584190369,0.1545763164758682,0.1082048565149307,293.12310791015625,297.1499938964844,293.1499938964844,0.1847595870494842,-3943.71337890625,304.1471252441406,0.9973904490470886,0.2644655108451843,0.2506093978881836,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177387952804,-1476.07080078125,296.48565673828125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727450609207,0.8048369884490967,0.8048369884490967,1.0,1.0,-0.9269150495529176,0.3860915303230285,0.5408234596252441,0.1716391295194625,0.0,0.0,0.2504615485668182,24.46285057067871,25.0,-0.3997425734996795,-5903.2587890625,83.7746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318597942590713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1770879477262497,-0.0004345529596321,0.0,0.0001338209258392,0.0,0.0,7.177252292633057,0.0,0.0,0.0,0.2825385332107544,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929827541112899,-2160.123046875,304.1474304199219,0.8292090892791748,0.1521059274673462,0.1372651010751724,293.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704697370529175,0.050000000745058,0.0481050871312618,293.1158752441406,297.1499938964844,293.1499938964844,0.094531811773777,-1702.6446533203125,304.1462707519531,0.8326782584190369,0.1545763164758682,0.1082048565149307,293.12310791015625,297.1499938964844,293.1499938964844,0.1847595870494842,-3943.71337890625,304.1471252441406,0.9973904490470886,0.2644655108451843,0.2506093978881836,293.1271057128906,297.1499938964844,293.1499938964844,0.0039177387952804,-1476.07080078125,296.48565673828125,0.5704697370529175,0.050000000745058,0.2281898260116577,291.1429443359375,291.1499938964844,273.1499938964844,270.6236877441406,284.825927734375,293.15380859375,291.1429138183594,1.0,0.1944727450609207,0.8048369884490967,0.8048369884490967,1.0,1.0,-0.9269150495529176,0.3860915303230285,0.5408234596252441,0.1716391295194625,0.0,0.0,0.2504615485668182,24.46285057067871,25.0,-0.3997425734996795,-5903.2587890625,83.7746810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.07696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.181640625,18000.0,0.0,0.0,0.1318597942590713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766534000635147,0.1770879477262497,-0.0004345529596321,0.0,0.0001338209258392,0.0,0.0,7.177252292633057,0.0,0.0,0.0,0.2825385332107544,4.0,0.0,1.0
