time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934448838233947,-2168.740234375,304.1474914550781,0.8310059905052185,0.1526977568864822,0.137796476483345,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331901192665,-1734.74072265625,304.1438293457031,0.838388204574585,0.1579042673110962,0.1102538481354713,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003170013427,-3949.390380859375,304.14752197265625,0.998440682888031,0.2651348412036896,0.2509312629699707,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312322624027,-1481.010986328125,296.5025329589844,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651207447052,0.804755687713623,0.804755687713623,1.0,1.0,-0.930374026298523,0.3874899446964264,0.5428840517997742,0.1726800054311752,0.0,0.0,0.2516525685787201,24.40097427368164,25.0,-2.1385529041290283,-5923.78759765625,84.3279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.132241666316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773989647626876,0.1778336614370346,-0.0004346916102804,0.0,0.0001342084869975,0.0,0.0,7.211412906646728,0.0,0.0,0.0,0.28267303109169,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934448838233947,-2168.740234375,304.1474914550781,0.8310059905052185,0.1526977568864822,0.137796476483345,293.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711701512336731,0.050000000745058,0.0481008812785148,293.10369873046875,297.1499938964844,293.1499938964844,0.0967331901192665,-1734.74072265625,304.1438293457031,0.838388204574585,0.1579042673110962,0.1102538481354713,293.1231689453125,297.1499938964844,293.1499938964844,0.1851003170013427,-3949.390380859375,304.14752197265625,0.998440682888031,0.2651348412036896,0.2509312629699707,293.12359619140625,297.1499938964844,293.1499938964844,0.0039312322624027,-1481.010986328125,296.5025329589844,0.5711701512336731,0.050000000745058,0.2281698584556579,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,284.8231506347656,293.1474304199219,291.14129638671875,1.0,0.1947651207447052,0.804755687713623,0.804755687713623,1.0,1.0,-0.930374026298523,0.3874899446964264,0.5428840517997742,0.1726800054311752,0.0,0.0,0.2516525685787201,24.40097427368164,25.0,-2.1385529041290283,-5923.78759765625,84.3279800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.591796875,18000.0,0.0,0.0,0.132241666316986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773989647626876,0.1778336614370346,-0.0004346916102804,0.0,0.0001342084869975,0.0,0.0,7.211412906646728,0.0,0.0,0.0,0.28267303109169,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936744883656501,-2173.025146484375,304.1475524902344,0.8318191766738892,0.1529894024133682,0.1380577087402343,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714525580406189,0.050000000745058,0.048099186271429,293.0964660644531,297.1499938964844,293.1499938964844,0.0981774926185607,-1755.73779296875,304.142333984375,0.8419145345687866,0.1599141806364059,0.1115925163030624,293.1227722167969,297.1499938964844,293.1499938964844,0.1849419474601745,-3946.559814453125,304.1482849121094,0.998537540435791,0.2655534148216247,0.2507198452949524,293.1217956542969,297.1499938964844,293.1499938964844,0.0039386311545968,-1483.7291259765625,296.5113525390625,0.5714525580406189,0.050000000745058,0.2281618416309356,291.1405639648437,291.1499938964844,273.1499938964844,270.62335205078125,284.8218078613281,293.1441955566406,291.1403503417969,1.0,0.1949192881584167,0.8047150373458862,0.8047150373458862,1.0,1.0,-0.9320240020751952,0.388150542974472,0.5438734292984009,0.1731939762830734,0.0,0.0,0.2523895800113678,24.37987899780273,25.0,-2.228360176086426,-5935.56298828125,84.60696411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,305.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.041015625,18000.0,0.0,0.0,0.1324447244405746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778762191534042,0.1783109903335571,-0.0004347767098806,0.0,0.000134414556669,0.0,0.0,7.233242034912109,0.0,0.0,0.0,0.2827580273151397,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938990712165832,-2177.208251953125,304.1475830078125,0.8325682282447815,0.1532788425683975,0.1383171826601028,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716814994812012,0.050000000745058,0.0480978190898895,293.089111328125,297.1499938964844,293.1499938964844,0.0997355431318283,-1778.3089599609375,304.1408996582031,0.8456264734268188,0.1620386838912964,0.1130345910787582,293.1218566894531,297.1499938964844,293.1499938964844,0.184614822268486,-3940.779541015625,304.149169921875,0.9984031915664672,0.2660742104053497,0.2503241598606109,293.1199645996094,297.1499938964844,293.1499938964844,0.0039463164284825,-1486.524169921875,296.5208435058594,0.5716814994812012,0.050000000745058,0.2281553447246551,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,284.820556640625,293.14093017578125,291.1398620605469,1.0,0.1950758397579193,0.8046665191650391,0.8046665191650391,1.0,1.0,-0.9335826635360718,0.3887682259082794,0.54481440782547,0.1736940890550613,0.0,0.0,0.2531240880489349,24.36605453491211,25.0,-1.6363208293914795,-5947.48974609375,84.88040924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,305.0859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.1326584815979004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783813089132309,0.1788161844015121,-0.0004348731017671,0.0,0.0001346314966212,0.0,0.0,7.256465435028076,0.0,0.0,0.0,0.2828487753868103,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360477685928,-2185.33203125,304.14764404296875,0.8340187072753906,0.1538510769605636,0.1388304084539413,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030463576316833,-1825.974609375,304.138427734375,0.853417694568634,0.1664645671844482,0.1160843148827552,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.04248046875,304.1508178710937,0.9979248046875,0.2674390077590942,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624753408133,-1492.3431396484375,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953959167003631,0.8045695424079895,0.8045695424079895,1.0,1.0,-0.9366757273674012,0.3899917602539062,0.5466839671134949,0.1746938675642013,0.0,0.0,0.254514217376709,24.343469619750977,25.0,-0.5202625393867493,-5970.41796875,85.43301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1331173628568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793564409017563,0.179791510105133,-0.0004350737144704,0.0,0.0001350971870124,0.0,0.0,7.301591396331787,0.0,0.0,0.0,0.2830273807048797,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943360477685928,-2185.33203125,304.14764404296875,0.8340187072753906,0.1538510769605636,0.1388304084539413,293.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5721064805984497,0.050000000745058,0.0480952821671962,293.0749206542969,297.1499938964844,293.1499938964844,0.1030463576316833,-1825.974609375,304.138427734375,0.853417694568634,0.1664645671844482,0.1160843148827552,293.11865234375,297.1499938964844,293.1499938964844,0.1837718039751052,-3926.04248046875,304.1508178710937,0.9979248046875,0.2674390077590942,0.2493531256914138,293.1161804199219,297.1499938964844,293.1499938964844,0.0039624753408133,-1492.3431396484375,296.5416564941406,0.5721064805984497,0.050000000745058,0.2281433045864105,291.1397399902344,291.1499938964844,273.1499938964844,270.6228332519531,284.818115234375,293.1343688964844,291.1397399902344,1.0,0.1953959167003631,0.8045695424079895,0.8045695424079895,1.0,1.0,-0.9366757273674012,0.3899917602539062,0.5466839671134949,0.1746938675642013,0.0,0.0,0.254514217376709,24.343469619750977,25.0,-0.5202625393867493,-5970.41796875,85.43301391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049072265625,305.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1331173628568649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793564409017563,0.179791510105133,-0.0004350737144704,0.0,0.0001350971870124,0.0,0.0,7.301591396331787,0.0,0.0,0.0,0.2830273807048797,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678238153457,-2193.36328125,304.147705078125,0.8355889916419983,0.1544151306152343,0.1393353343009948,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717769622802,-1874.889404296875,304.1365966796875,0.8615464568138123,0.1709405034780502,0.1192065179347992,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977818727493286,0.2691214680671692,0.2486085444688797,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798123762011,-1498.5931396484375,296.56402587890625,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.195733830332756,0.8044726252555847,0.8044726252555847,1.0,1.0,-0.9401130080223083,0.3913710713386535,0.5487419366836548,0.1757597178220749,0.0,0.0,0.2559534907341003,24.30769157409668,25.0,-0.7759628891944885,-5994.0830078125,86.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.1336145848035812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803331524133682,0.1807684153318405,-0.0004352723481133,0.0,0.0001356018037768,0.0,0.0,7.346826553344727,0.0,0.0,0.0,0.283206969499588,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678238153457,-2193.36328125,304.147705078125,0.8355889916419983,0.1544151306152343,0.1393353343009948,293.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5726470351219177,0.050000000745058,0.048092070966959,293.062255859375,297.1499938964844,293.1499938964844,0.1064717769622802,-1874.889404296875,304.1365966796875,0.8615464568138123,0.1709405034780502,0.1192065179347992,293.1142578125,297.1499938964844,293.1499938964844,0.1831149905920028,-3914.682373046875,304.1516418457031,0.9977818727493286,0.2691214680671692,0.2486085444688797,293.1122741699219,297.1499938964844,293.1499938964844,0.0039798123762011,-1498.5931396484375,296.56402587890625,0.5726470351219177,0.050000000745058,0.2281280755996704,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,284.81500244140625,293.12713623046875,291.1392517089844,1.0,0.195733830332756,0.8044726252555847,0.8044726252555847,1.0,1.0,-0.9401130080223083,0.3913710713386535,0.5487419366836548,0.1757597178220749,0.0,0.0,0.2559534907341003,24.30769157409668,25.0,-0.7759628891944885,-5994.0830078125,86.0333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0412902832031,305.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.630859375,18000.0,0.0,0.0,0.1336145848035812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803331524133682,0.1807684153318405,-0.0004352723481133,0.0,0.0001356018037768,0.0,0.0,7.346826553344727,0.0,0.0,0.0,0.283206969499588,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952114701271,-2201.31494140625,304.14776611328125,0.8371179103851318,0.154972106218338,0.1398339420557022,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015921354293,-1923.478515625,304.1353759765625,0.8695909380912781,0.175364688038826,0.1223019063472747,293.10943603515625,297.1499938964844,293.1499938964844,0.182514876127243,-3904.367919921875,304.1520690917969,0.9976748824119568,0.2710075974464416,0.247934490442276,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985189214348,-1505.335693359375,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869580507278,0.8043637871742249,0.8043637871742249,1.0,1.0,-0.9435966610908508,0.3927710652351379,0.5508255958557129,0.176834836602211,0.0,0.0,0.2575035393238067,24.277149200439453,25.0,-0.6262046098709106,-6019.2353515625,86.65432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1341509222984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814004033803939,0.1818358898162841,-0.0004354852717369,0.0,0.0001361461327178,0.0,0.0,7.396271228790283,0.0,0.0,0.0,0.2834022641181946,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951952114701271,-2201.31494140625,304.14776611328125,0.8371179103851318,0.154972106218338,0.1398339420557022,293.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5731592774391174,0.050000000745058,0.0480890423059463,293.0514221191406,297.1499938964844,293.1499938964844,0.1099015921354293,-1923.478515625,304.1353759765625,0.8695909380912781,0.175364688038826,0.1223019063472747,293.10943603515625,297.1499938964844,293.1499938964844,0.182514876127243,-3904.367919921875,304.1520690917969,0.9976748824119568,0.2710075974464416,0.247934490442276,293.1082458496094,297.1499938964844,293.1499938964844,0.0039985189214348,-1505.335693359375,296.5879211425781,0.5731592774391174,0.050000000745058,0.2281137108802795,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,284.81201171875,293.1202392578125,291.1387023925781,1.0,0.1960869580507278,0.8043637871742249,0.8043637871742249,1.0,1.0,-0.9435966610908508,0.3927710652351379,0.5508255958557129,0.176834836602211,0.0,0.0,0.2575035393238067,24.277149200439453,25.0,-0.6262046098709106,-6019.2353515625,86.65432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0328674316406,305.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.279296875,18000.0,0.0,0.0,0.1341509222984314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814004033803939,0.1818358898162841,-0.0004354852717369,0.0,0.0001361461327178,0.0,0.0,7.396271228790283,0.0,0.0,0.0,0.2834022641181946,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135913729667,-2209.089599609375,304.1478271484375,0.8385924696922302,0.1555217951536178,0.1403263509273529,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133046001195907,-1971.31982421875,304.13458251953125,0.8774659633636475,0.1797152757644653,0.1253504008054733,293.1044006347656,297.1499938964844,293.1499938964844,0.181948184967041,-3894.656982421875,304.1523132324219,0.9975735545158386,0.2730558812618255,0.2473115622997284,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183183737099,-1512.4354248046875,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964516937732696,0.8042550086975098,0.8042550086975098,1.0,1.0,-0.9470797181129456,0.39417365193367,0.5529060959815979,0.1779054701328277,0.0,0.0,0.2590372860431671,24.25284576416016,25.0,-0.1978923678398132,-6044.45849609375,87.2887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.134724885225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824804693460464,0.1829161792993545,-0.0004357083525974,0.0,0.0001367286313325,0.0,0.0,7.4465250968933105,0.0,0.0,0.0,0.2836016416549682,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956135913729667,-2209.089599609375,304.1478271484375,0.8385924696922302,0.1555217951536178,0.1403263509273529,293.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736319422721863,0.050000000745058,0.0480862557888031,293.04229736328125,297.1499938964844,293.1499938964844,0.1133046001195907,-1971.31982421875,304.13458251953125,0.8774659633636475,0.1797152757644653,0.1253504008054733,293.1044006347656,297.1499938964844,293.1499938964844,0.181948184967041,-3894.656982421875,304.1523132324219,0.9975735545158386,0.2730558812618255,0.2473115622997284,293.10418701171875,297.1499938964844,293.1499938964844,0.0040183183737099,-1512.4354248046875,296.61358642578125,0.5736319422721863,0.050000000745058,0.2281004935503006,291.1385803222656,291.1499938964844,273.1499938964844,270.6214294433594,284.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964516937732696,0.8042550086975098,0.8042550086975098,1.0,1.0,-0.9470797181129456,0.39417365193367,0.5529060959815979,0.1779054701328277,0.0,0.0,0.2590372860431671,24.25284576416016,25.0,-0.1978923678398132,-6044.45849609375,87.2887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240783691406,305.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.134724885225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824804693460464,0.1829161792993545,-0.0004357083525974,0.0,0.0001367286313325,0.0,0.0,7.4465250968933105,0.0,0.0,0.0,0.2836016416549682,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958200544118881,-2212.923583984375,304.1478271484375,0.8393083214759827,0.1557937860488891,0.140570119023323,293.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738527774810791,0.050000000745058,0.0480849593877792,293.0383605957031,297.1499938964844,293.1499938964844,0.1149889901280403,-1994.8709716796875,304.13433837890625,0.8813164234161377,0.1818535476922989,0.1268507987260818,293.1018371582031,297.1499938964844,293.1499938964844,0.1816802322864532,-3890.074462890625,304.1523742675781,0.9975253343582152,0.2741338312625885,0.2470202147960662,293.1021728515625,297.1499938964844,293.1499938964844,0.0040286239236593,-1516.1221923828125,296.6269836425781,0.5738527774810791,0.050000000745058,0.2280943393707275,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,284.8080749511719,293.11102294921875,291.1386413574219,1.0,0.1966375708580017,0.8042005896568298,0.8042005896568298,1.0,1.0,-0.9488145112991332,0.3948737382888794,0.5539407730102539,0.1784359067678451,0.0,0.0,0.2597945928573608,24.242996215820312,25.0,-0.0306588541716337,-6056.9765625,87.60978698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.019775390625,305.1086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23046875,18000.0,0.0,0.0,0.1350242048501968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18301622569561,0.1834520399570465,-0.0004358202859293,0.0,0.0001370324025629,0.0,0.0,7.471507549285889,0.0,0.0,0.0,0.2837009727954864,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.096024714410305,-2216.72265625,304.1478576660156,0.8400091528892517,0.1560638397932052,0.1408121734857559,293.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740628838539124,0.050000000745058,0.0480837263166904,293.03485107421875,297.1499938964844,293.1499938964844,0.1166574880480766,-2018.1182861328125,304.1341552734375,0.8850958943367004,0.1839619874954223,0.1283316761255264,293.09930419921875,297.1499938964844,293.1499938964844,0.1814235001802444,-3885.68896484375,304.1524353027344,0.99747896194458,0.2752445936203003,0.2467428296804428,293.1001281738281,297.1499938964844,293.1499938964844,0.0040391976945102,-1519.8997802734375,296.6407775878906,0.5740628838539124,0.050000000745058,0.2280884832143783,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,284.8068542480469,293.1081848144531,291.1387023925781,1.0,0.1968252956867218,0.8041397929191589,0.8041397929191589,1.0,1.0,-0.9505410194396972,0.395571231842041,0.5549697875976562,0.1789607256650924,0.0,0.0,0.2605428695678711,24.234663009643555,25.0,0.1194110959768295,-6069.43310546875,87.93254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.015625,305.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25390625,18000.0,0.0,0.0,0.1353303492069244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835482120513916,0.1839841306209564,-0.0004359319282229,0.0,0.0001373431005049,0.0,0.0,7.496345043182373,0.0,0.0,0.0,0.2837997674942016,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964290127158165,-2224.2236328125,304.1478881835937,0.8413655161857605,0.156598761677742,0.1412914544343948,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199341267347335,-2063.541748046875,304.13397216796875,0.8924077153205872,0.1880746036767959,0.1312247812747955,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.2775556147098541,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611019358038,-1527.7099609375,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972048133611679,0.8040181398391724,0.8040181398391724,1.0,1.0,-0.9539586305618286,0.3969562649726867,0.5570023655891418,0.1799898743629455,0.0,0.0,0.2620023787021637,24.22242927551269,25.0,0.3575934171676636,-6094.07958984375,88.58103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1359582692384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845930367708206,0.1850291937589645,-0.0004361529718153,0.0,0.0001379803579766,0.0,0.0,7.545221328735352,0.0,0.0,0.0,0.2839944362640381,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964290127158165,-2224.2236328125,304.1478881835937,0.8413655161857605,0.156598761677742,0.1412914544343948,293.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744502544403076,0.050000000745058,0.0480814538896083,293.0289611816406,297.1499938964844,293.1499938964844,0.1199341267347335,-2063.541748046875,304.13397216796875,0.8924077153205872,0.1880746036767959,0.1312247812747955,293.09423828125,297.1499938964844,293.1499938964844,0.1809454262256622,-3877.5341796875,304.15240478515625,0.9973921775817872,0.2775556147098541,0.2462309300899505,293.0961303710937,297.1499938964844,293.1499938964844,0.0040611019358038,-1527.7099609375,296.6694030761719,0.5744502544403076,0.050000000745058,0.2280777245759964,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,284.8044738769531,293.1028137207031,291.13897705078125,1.0,0.1972048133611679,0.8040181398391724,0.8040181398391724,1.0,1.0,-0.9539586305618286,0.3969562649726867,0.5570023655891418,0.1799898743629455,0.0,0.0,0.2620023787021637,24.22242927551269,25.0,0.3575934171676636,-6094.07958984375,88.58103942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,305.1166076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.34765625,18000.0,0.0,0.0,0.1359582692384719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845930367708206,0.1850291937589645,-0.0004361529718153,0.0,0.0001379803579766,0.0,0.0,7.545221328735352,0.0,0.0,0.0,0.2839944362640381,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369543552398,-2231.789794921875,304.1479187011719,0.8426859974861145,0.1571468263864517,0.1417762488126754,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231091246008873,-2107.273193359375,304.134033203125,0.8993415236473083,0.1920245587825775,0.1340092122554779,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140525102615,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799760103225708,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839347057044,-1535.83349609375,296.6992492675781,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.197587639093399,0.8038964867591858,0.8038964867591858,1.0,1.0,-0.957319676876068,0.3983253836631775,0.5589942932128906,0.1809858828783035,0.0,0.0,0.2634060680866241,24.215551376342773,25.0,0.5018692016601562,-6118.32275390625,89.23075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1365988999605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856050491333007,0.1860414296388626,-0.0004363689222373,0.0,0.0001386305229971,0.0,0.0,7.592676639556885,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968369543552398,-2231.789794921875,304.1479187011719,0.8426859974861145,0.1571468263864517,0.1417762488126754,293.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5747959017753601,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231091246008873,-2107.273193359375,304.134033203125,0.8993415236473083,0.1920245587825775,0.1340092122554779,293.0892639160156,297.1499938964844,293.1499938964844,0.1805140525102615,-3870.187744140625,304.1523132324219,0.9973132610321044,0.2799760103225708,0.2457735985517501,293.0921630859375,297.1499938964844,293.1499938964844,0.0040839347057044,-1535.83349609375,296.6992492675781,0.5747959017753601,0.050000000745058,0.2280681431293487,291.1392822265625,291.1499938964844,273.1499938964844,270.6195373535156,284.8021240234375,293.0977478027344,291.1393737792969,1.0,0.197587639093399,0.8038964867591858,0.8038964867591858,1.0,1.0,-0.957319676876068,0.3983253836631775,0.5589942932128906,0.1809858828783035,0.0,0.0,0.2634060680866241,24.215551376342773,25.0,0.5018692016601562,-6118.32275390625,89.23075103759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0020751953125,305.1224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1365988999605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856050491333007,0.1860414296388626,-0.0004363689222373,0.0,0.0001386305229971,0.0,0.0,7.592676639556885,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599983215332,-2239.635009765625,304.1479187011719,0.8439983129501343,0.1577135473489761,0.1422798186540603,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261599212884903,-2149.038818359375,304.13427734375,0.9059157371520996,0.1957883834838867,0.1366674751043319,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824969291687011,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.004107623361051,-1544.2449951171875,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715377092361,0.8037673234939575,0.8037673234939575,1.0,1.0,-0.960614800453186,0.399674504995346,0.5609402656555176,0.1819440126419067,0.0,0.0,0.2647497951984405,24.213422775268555,25.0,0.6042409539222717,-6142.13525390625,89.87876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1372424364089965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186580404639244,0.1870169788599014,-0.0004365784116089,0.0,0.0001392836275044,0.0,0.0,7.638513565063477,0.0,0.0,0.0,0.284366637468338,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972599983215332,-2239.635009765625,304.1479187011719,0.8439983129501343,0.1577135473489761,0.1422798186540603,293.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751026272773743,0.050000000745058,0.0480776466429233,293.021728515625,297.1499938964844,293.1499938964844,0.1261599212884903,-2149.038818359375,304.13427734375,0.9059157371520996,0.1957883834838867,0.1366674751043319,293.0844116210937,297.1499938964844,293.1499938964844,0.1801275312900543,-3863.614501953125,304.1521911621094,0.9972420930862428,0.2824969291687011,0.2453674077987671,293.0883178710937,297.1499938964844,293.1499938964844,0.004107623361051,-1544.2449951171875,296.730224609375,0.5751026272773743,0.050000000745058,0.2280596494674682,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,284.7998352050781,293.09307861328125,291.1398010253906,1.0,0.1979715377092361,0.8037673234939575,0.8037673234939575,1.0,1.0,-0.960614800453186,0.399674504995346,0.5609402656555176,0.1819440126419067,0.0,0.0,0.2647497951984405,24.213422775268555,25.0,0.6042409539222717,-6142.13525390625,89.87876892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997802734375,305.12896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.63671875,18000.0,0.0,0.0,0.1372424364089965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186580404639244,0.1870169788599014,-0.0004365784116089,0.0,0.0001392836275044,0.0,0.0,7.638513565063477,0.0,0.0,0.0,0.284366637468338,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.097690537571907,-2247.615234375,304.1478881835937,0.8452836275100708,0.158289834856987,0.1427935808897018,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290705353021621,-2188.658447265625,304.1346740722656,0.9124063849449158,0.1993539780378341,0.139189213514328,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851103246212005,0.2450149208307266,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321092285215,-1552.9189453125,296.76220703125,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.198354110121727,0.8036381602287292,0.8036381602287292,1.0,1.0,-0.9638243913650512,0.4009949266910553,0.5628294348716736,0.1828620731830597,0.0,0.0,0.2660165727138519,24.21605682373047,25.0,0.7477643489837646,-6165.31494140625,90.52108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1378792077302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875093430280685,0.1879461258649826,-0.0004367799847386,0.0,0.0001399298635078,0.0,0.0,7.68227481842041,0.0,0.0,0.0,0.284541517496109,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.097690537571907,-2247.615234375,304.1478881835937,0.8452836275100708,0.158289834856987,0.1427935808897018,293.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5753684639930725,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290705353021621,-2188.658447265625,304.1346740722656,0.9124063849449158,0.1993539780378341,0.139189213514328,293.0797119140625,297.1499938964844,293.1499938964844,0.1797872930765152,-3857.837646484375,304.15203857421875,0.9971795082092284,0.2851103246212005,0.2450149208307266,293.0846252441406,297.1499938964844,293.1499938964844,0.0041321092285215,-1552.9189453125,296.76220703125,0.5753684639930725,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,284.7978210449219,293.089111328125,291.14031982421875,1.0,0.198354110121727,0.8036381602287292,0.8036381602287292,1.0,1.0,-0.9638243913650512,0.4009949266910553,0.5628294348716736,0.1828620731830597,0.0,0.0,0.2660165727138519,24.21605682373047,25.0,0.7477643489837646,-6165.31494140625,90.52108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.1362609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.841796875,18000.0,0.0,0.0,0.1378792077302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875093430280685,0.1879461258649826,-0.0004367799847386,0.0,0.0001399298635078,0.0,0.0,7.68227481842041,0.0,0.0,0.0,0.284541517496109,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979078188538551,-2251.640380859375,304.1478881835937,0.8459142446517944,0.1585807353258133,0.143053188920021,293.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5754863023757935,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304694861173629,-2207.62353515625,304.1349182128906,0.9155742526054382,0.2010583877563476,0.1403963416814804,293.0774230957031,297.1499938964844,293.1499938964844,0.179634615778923,-3855.248046875,304.1519470214844,0.9971515536308287,0.2864494323730469,0.2448586374521255,293.0827941894531,297.1499938964844,293.1499938964844,0.0041446364484727,-1557.3486328125,296.7785949707031,0.5754863023757935,0.050000000745058,0.2280490398406982,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,284.7969055175781,293.08740234375,291.140625,1.0,0.1985442191362381,0.8035735487937927,0.8035735487937927,1.0,1.0,-0.965392529964447,0.4016417860984802,0.5637507438659668,0.1833065450191497,0.0,0.0,0.2666165232658386,24.21909523010254,25.0,0.8138978481292725,-6176.58935546875,90.83900451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99517822265625,305.14013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.966796875,18000.0,0.0,0.0,0.1381921768188476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879520714282989,0.1883889436721801,-0.000436876900494,0.0,0.0001402475027134,0.0,0.0,7.703170299530029,0.0,0.0,0.0,0.2846251428127289,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262922286987,-2255.68603515625,304.1478576660156,0.84653639793396,0.1588733345270156,0.1433143615722656,293.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.5755942463874817,0.050000000745058,0.0480747781693935,293.0198669433594,297.1499938964844,293.1499938964844,0.131828635931015,-2226.0009765625,304.1351928710937,0.9186599850654602,0.2027083188295364,0.1415660828351974,293.0751953125,297.1499938964844,293.1499938964844,0.1794934868812561,-3852.856689453125,304.15185546875,0.9971257448196412,0.2878089249134063,0.2447154372930526,293.0810241699219,297.1499938964844,293.1499938964844,0.0041573499329388,-1561.839111328125,296.7951965332031,0.5755942463874817,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,284.79608154296875,293.0858764648437,291.1409606933594,1.0,0.1987331658601761,0.8035041689872742,0.8035041689872742,1.0,1.0,-0.9669337868690492,0.4022777676582336,0.5646560192108154,0.1837416440248489,0.0,0.0,0.2671926915645599,24.223243713378903,28.0,0.8782017827033997,-6187.625,91.15420532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.1441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.1385000199079513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188379094004631,0.1888160705566406,-0.0004369708476588,0.0,0.0001405599177815,0.0,0.0,7.723348140716553,0.0,0.0,0.0,0.2847059369087219,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985975489020347,-2264.45751953125,304.1477966308594,0.844833254814148,0.159454733133316,0.1438497453927993,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160735607147,-2260.890380859375,304.13580322265625,0.9205425977706908,0.2057249993085861,0.1437550187110901,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.0576171875,304.1466979980469,0.9976391792297364,0.2900803089141845,0.2477124333381652,293.07763671875,297.1499938964844,293.1499938964844,0.0041845985688269,-1571.6239013671875,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003925144672393,0.8033652901649475,0.8033652901649475,1.0,1.0,-0.9738889932632446,0.4052623510360718,0.5686266422271729,0.1854615807533264,0.0,0.0,0.2686786353588104,24.64033508300781,25.0,-4.480072975158691,-6219.95751953125,93.2468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1391070932149887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893123686313629,0.1897495090961456,-0.0004371542017906,0.0,0.0001411760167684,0.0,0.0,7.76711893081665,0.0,0.0,0.0,0.2848811447620392,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985975489020347,-2264.45751953125,304.1477966308594,0.844833254814148,0.159454733133316,0.1438497453927993,293.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733271837234497,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344160735607147,-2260.890380859375,304.13580322265625,0.9205425977706908,0.2057249993085861,0.1437550187110901,293.0733947753906,297.1499938964844,293.1499938964844,0.1821200847625732,-3899.0576171875,304.1466979980469,0.9976391792297364,0.2900803089141845,0.2477124333381652,293.07763671875,297.1499938964844,293.1499938964844,0.0041845985688269,-1571.6239013671875,296.8276062011719,0.5733271837234497,0.050000000745058,0.2281081974506378,291.1391296386719,291.1499938964844,273.1499938964844,270.6164245605469,284.7933349609375,293.0841064453125,291.1383361816406,1.0,0.2003925144672393,0.8033652901649475,0.8033652901649475,1.0,1.0,-0.9738889932632446,0.4052623510360718,0.5686266422271729,0.1854615807533264,0.0,0.0,0.2686786353588104,24.64033508300781,25.0,-4.480072975158691,-6219.95751953125,93.2468490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99627685546875,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1391070932149887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893123686313629,0.1897495090961456,-0.0004371542017906,0.0,0.0001411760167684,0.0,0.0,7.76711893081665,0.0,0.0,0.0,0.2848811447620392,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460711240768433,0.0,0.1443778127431869,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256625175476074,0.0,0.1456860154867172,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.247435986995697,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032264709472656,0.8032264709472656,1.0,1.0,-0.9765030741691588,0.4063206911087036,0.5701823830604553,0.186252474784851,0.0,0.0,0.0,24.64432716369629,60.0,0.701977550983429,-6253.703125,93.78589630126952,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909630894660949,0.1914005428552627,-0.0004374517593532,0.0,0.0,0.0,0.0,7.84423828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460711240768433,0.0,0.1443778127431869,293.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.5735368728637695,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256625175476074,0.0,0.1456860154867172,293.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.247435986995697,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8600769042969,0.5735368728637695,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,284.79345703125,293.0838623046875,291.1366271972656,0.0,0.0,0.8032264709472656,0.8032264709472656,1.0,1.0,-0.9765030741691588,0.4063206911087036,0.5701823830604553,0.186252474784851,0.0,0.0,0.0,24.64432716369629,60.0,0.701977550983429,-6253.703125,93.78589630126952,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909630894660949,0.1914005428552627,-0.0004374517593532,0.0,0.0,0.0,0.0,7.84423828125,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0020751953125,0.0,0.0,0.0006239209324121,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0002775512984953,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935363769531,0.0,0.0,0.0006078883307054,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731994628906,0.0,0.0,0.0011109842453151,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,0.0013165838317945,291.150146484375,294.1499938964844,273.15399169921875,270.6177978515625,282.486572265625,287.3633728027344,291.14630126953125,0.0,0.0,0.4819358885288238,0.4819358885288238,1.0,1.0,-0.0019514227751642,0.0081138741225004,-0.0061624511145055,-0.0267558842897415,0.0,0.0,0.0,-0.0135446162894368,60.0,-116.59264373779295,-0.0,-1.5218859061860712e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.886569733036037e-18,4.3338138825342695e-18,-4.472440461006572e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0020751953125,0.0,0.0,0.0006239209324121,292.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,0.0002775512984953,292.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935363769531,0.0,0.0,0.0006078883307054,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3731994628906,0.0,0.0,0.0011109842453151,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1045227050781,0.0,0.0,0.0013165838317945,291.150146484375,294.1499938964844,273.15399169921875,270.6177978515625,282.486572265625,287.3633728027344,291.14630126953125,0.0,0.0,0.4819358885288238,0.4819358885288238,1.0,1.0,-0.0019514227751642,0.0081138741225004,-0.0061624511145055,-0.0267558842897415,0.0,0.0,0.0,-0.0135446162894368,60.0,-116.59264373779295,-0.0,-1.5218859061860712e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.886569733036037e-18,4.3338138825342695e-18,-4.472440461006572e-19,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.93975830078125,0.0,0.0,0.0001157184451585,292.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001106042473111,292.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279846191406,0.0,0.0,9.36398355406709e-05,292.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2959289550781,0.0,0.0,0.0001353188854409,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0761413574219,0.0,0.0,0.0005246589425951,291.1503601074219,294.1499938964844,273.1588439941406,270.62115478515625,282.3146667480469,283.7208251953125,291.14404296875,0.0,0.0,0.3212905824184418,0.3212905824184418,1.0,1.0,-0.0011759995250031,0.0035920809023082,-0.0024160814937204,-0.0315595380961895,0.0,0.0,0.0,-0.010976493358612,60.0,-61.01345443725586,-0.0,-9.42902431688708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4677689890771258e-21,3.1495011682881633e-20,-3.0027241078217374e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
