time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,0.000102601465187,292.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,0.0001080440852092,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687072753906,0.0,0.0,7.980114605743438e-05,291.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1870422363281,0.0,0.0,0.0001080443253158,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1102905273437,0.0,0.0,0.0005125146126374,291.0611572265625,294.1499938964844,273.3500061035156,271.3045349121094,275.6888732910156,273.3778381347656,290.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.810648918151855,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927917480469,0.0,0.0,0.000102969846921,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001084320101654,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500305175781,0.0,0.0,8.008766599232331e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0005143547896295,291.05792236328125,294.1499938964844,273.3299865722656,271.302734375,275.64337158203125,273.3570251464844,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.722446718588344e-08,0.0010971315205097,-0.0441438928246498,0.0,0.0,0.0,-0.0133517012000083,60.0,-12.86458683013916,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3927917480469,0.0,0.0,0.000102969846921,292.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0001084320101654,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500305175781,0.0,0.0,8.008766599232331e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694641113281,0.0,0.0,0.000108432250272,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09375,0.0,0.0,0.0005143547896295,291.05792236328125,294.1499938964844,273.3299865722656,271.302734375,275.64337158203125,273.3570251464844,290.5109558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971487499773,1.722446718588344e-08,0.0010971315205097,-0.0441438928246498,0.0,0.0,0.0,-0.0133517012000083,60.0,-12.86458683013916,-0.0,-8.207133106452602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0005162247107364,291.0546264648437,294.1499938964844,273.3099975585937,271.3005676269531,275.5981750488281,273.33624267578125,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625172376632,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.919464111328123,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0001033441949402,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756225585937,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2314147949219,0.0,0.0,8.037882798817009e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001088264543795,292.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772705078125,0.0,0.0,0.0005162247107364,291.0546264648437,294.1499938964844,273.3099975585937,271.3005676269531,275.5981750488281,273.33624267578125,290.5020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.7690885201204765e-08,0.0011011194437742,-0.0453625172376632,0.0,0.0,0.0,-0.0135829225182533,60.0,-12.919464111328123,-0.0,-8.266911066812099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3620300292969,0.0,0.0,0.0001035328023135,292.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001090248333639,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.22216796875,0.0,0.0,8.052551856962964e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.14324951171875,0.0,0.0,0.0001090250661945,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.069091796875,0.0,0.0,0.0005171668599359,291.05291748046875,294.1499938964844,273.29998779296875,271.2993469238281,275.5757141113281,273.32586669921875,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.947175979614258,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,0.0001037218098645,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,0.0001092238744604,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,8.067252929322422e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1345520019531,0.0,0.0,0.000109224107291,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0609130859375,0.0,0.0,0.0005181110464036,291.0512390136719,294.1499938964844,273.2900085449219,271.2980041503906,275.5533447265625,273.31549072265625,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.974997520446776,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0005199978477321,291.0477600097656,294.1499938964844,273.2699890136719,271.2949523925781,275.5088195800781,273.2947998046875,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030789375305176,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33154296875,0.0,0.0,0.000104099533928,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,0.0001096216365112,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,8.096631790976971e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001096218620659,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445861816406,0.0,0.0,0.0005199978477321,291.0477600097656,294.1499938964844,273.2699890136719,271.2949523925781,275.5088195800781,273.2947998046875,290.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201326557373e-08,0.0011091660708189,-0.0478208176791667,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.030789375305176,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0005218674778006,291.04425048828125,294.1499938964844,273.25,271.2914123535156,275.4646301269531,273.27410888671875,290.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086444854736328,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31134033203125,0.0,0.0,0.0001044738237396,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06744384765625,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1762390136719,0.0,0.0,8.125742897391319e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,0.0001100160079658,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0283508300781,0.0,0.0,0.0005218674778006,291.04425048828125,294.1499938964844,273.25,271.2914123535156,275.4646301269531,273.27410888671875,290.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.086444854736328,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0005237001460045,291.0406494140625,294.1499938964844,273.2300109863281,271.287353515625,275.4207458496094,273.25347900390625,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141487121582031,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.291259765625,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646057128906,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15802001953125,0.0,0.0,8.154277747962624e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0828552246094,0.0,0.0,0.0001104023467632,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01220703125,0.0,0.0,0.0005237001460045,291.0406494140625,294.1499938964844,273.2300109863281,271.287353515625,275.4207458496094,273.25347900390625,290.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.141487121582031,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,0.0005254741990938,291.0369873046875,294.1499938964844,273.2099914550781,271.2826843261719,275.3771667480469,273.2328796386719,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.195395469665527,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0001051958533935,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,0.0001107761199818,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1399230957031,0.0,0.0,8.181900921044871e-05,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0657958984375,0.0,0.0,0.0001107763382606,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961242675781,0.0,0.0,0.0005254741990938,291.0369873046875,294.1499938964844,273.2099914550781,271.2826843261719,275.3771667480469,273.2328796386719,290.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873510062694,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.195395469665527,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2613830566406,0.0,0.0,0.0001053674859576,292.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.000110956854769,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.13092041015625,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05731201171875,0.0,0.0,0.0001109570803237,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881286621094,0.0,0.0,0.0005263315397314,291.0351257324219,294.1499938964844,273.20001220703125,271.2801513671875,275.35552978515625,273.2226257324219,290.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455410540103,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.221723556518556,-0.0,-8.593759304176275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2514953613281,0.0,0.0,0.0001055345928762,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001111328310798,291.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,8.20824716356583e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.048828125,0.0,0.0,0.0001111330493586,292.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0005271662957966,291.03326416015625,294.1499938964844,273.19000244140625,271.2774353027344,275.3339538574219,273.2123413085937,290.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.04200567566204e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.24757957458496,-0.0,-8.621036329259368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040344238281,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0005287515232339,291.0294494628906,294.1499938964844,273.1700134277344,271.2715148925781,275.2910461425781,273.1918640136719,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297491073608398,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2317810058594,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001114670158131,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040344238281,0.0,0.0,8.232930122176185e-05,291.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0319519042969,0.0,0.0,0.0001114672340918,292.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0005287515232339,291.0294494628906,294.1499938964844,273.1700134277344,271.2715148925781,275.2910461425781,273.1918640136719,290.4393615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208359360694,0.0,0.0,0.0,-0.0151319000869989,60.0,-13.297491073608398,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,0.0005302039789967,291.02557373046875,294.1499938964844,273.1499938964844,271.2649230957031,275.2484741210937,273.1714172363281,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.344430923461914,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2121887207031,0.0,0.0,0.0001061427101376,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526123046875,0.0,0.0,0.0001117732099373,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.08624267578125,0.0,0.0,8.25554525363259e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01519775390625,0.0,0.0,0.0001117734209401,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483947753906,0.0,0.0,0.0005302039789967,291.02557373046875,294.1499938964844,273.1499938964844,271.2649230957031,275.2484741210937,273.1714172363281,290.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177756437396056e-08,0.0011309323599562,-0.0544661171734333,0.0,0.0,0.0,-0.0153114991262555,60.0,-13.344430923461914,-0.0,-8.720667210582178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,0.0005314845475368,291.0216369628906,294.1499938964844,273.1300048828125,271.2578125,275.20623779296875,273.1510314941406,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387613296508787,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927490234375,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001120431697927,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685729980469,0.0,0.0,8.275484287878498e-05,291.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9985046386719,0.0,0.0,0.0001120433807955,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9326477050781,0.0,0.0,0.0005314845475368,291.0216369628906,294.1499938964844,273.1300048828125,271.2578125,275.20623779296875,273.1510314941406,290.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.387613296508787,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0005325662787072,291.0176086425781,294.1499938964844,273.1099853515625,271.2504272460937,275.16436767578125,273.1307067871094,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426140785217283,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734313964844,0.0,0.0,0.0001066156182787,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001122712055803,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509948730469,0.0,0.0,8.29232667456381e-05,291.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.98193359375,0.0,0.0,0.000112271416583,292.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,0.0005325662787072,291.0176086425781,294.1499938964844,273.1099853515625,271.2504272460937,275.16436767578125,273.1307067871094,290.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.426140785217283,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,0.0001067084594978,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04461669921875,0.0,0.0,0.0001123689726227,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0422668457031,0.0,0.0,8.299547334900126e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001123691836255,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9092102050781,0.0,0.0,0.0005330300191417,291.0155944824219,294.1499938964844,273.1000061035156,271.2466125488281,275.1435852050781,273.1205749511719,290.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882650358406863e-08,0.0011369592975825,-0.0563049241900444,0.0,0.0,0.0,-0.0156609416007995,60.0,-13.443462371826172,-0.0,-8.81386768014636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542663574219,0.0,0.0,0.0001067911216523,292.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001124560221796,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0335693359375,0.0,0.0,8.30597709864378e-05,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9654541015625,0.0,0.0,0.0001124562331824,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9014587402344,0.0,0.0,0.0005334429442882,291.0135498046875,294.1499938964844,273.0899963378906,271.2427673339844,275.12286376953125,273.1104431152344,290.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.459558486938477,-0.0,-8.827527153698612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0005341109354048,291.0093994140625,294.1499938964844,273.07000732421875,271.23486328125,275.08172607421875,273.0902099609375,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487881660461426,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1352233886719,0.0,0.0,0.0001069248464773,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0001125968410633,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0162353515625,0.0,0.0,8.316378080053255e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490966796875,0.0,0.0,0.0001125970447901,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.885986328125,0.0,0.0,0.0005341109354048,291.0093994140625,294.1499938964844,273.07000732421875,271.23486328125,275.08172607421875,273.0902099609375,290.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.487881660461426,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,0.0005345691461116,291.0052185058594,294.1499938964844,273.04998779296875,271.22674560546875,275.0409851074219,273.070068359375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510869979858398,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.000107016567199,292.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362854003906,0.0,0.0,0.0001126934294006,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9990539550781,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.932861328125,0.0,0.0,0.0001126936331274,292.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8706359863281,0.0,0.0,0.0005345691461116,291.0052185058594,294.1499938964844,273.04998779296875,271.22674560546875,275.0409851074219,273.070068359375,290.38458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.510869979858398,-0.0,-8.864829226240546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001070666330633,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001127461582655,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,8.327405521413311e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0001127463547163,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,0.0005348192062228,291.0009460449219,294.1499938964844,273.0299987792969,271.2184143066406,275.0006103515625,273.0499572753906,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328864091036852e-08,0.00114077469334,-0.0574686489999294,0.0,0.0,0.0,-0.0158821493387222,60.0,-13.528489112854004,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0976257324219,0.0,0.0,0.0001070666330633,292.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,0.0001127461582655,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98199462890625,0.0,0.0,8.327405521413311e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9167175292969,0.0,0.0,0.0001127463547163,292.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554077148437,0.0,0.0,0.0005348192062228,291.0009460449219,294.1499938964844,273.0299987792969,271.2184143066406,275.0006103515625,273.0499572753906,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407970450818,2.2328864091036852e-08,0.00114077469334,-0.0574686489999294,0.0,0.0,0.0,-0.0158821493387222,60.0,-13.528489112854004,-0.0,-8.873121970509602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9650573730469,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0005348660633899,290.99664306640625,294.1499938964844,273.010009765625,271.2098999023437,274.9606628417969,273.0299072265625,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540939331054688,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0790710449219,0.0,0.0,0.0001070760117727,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0001127560317399,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9650573730469,0.0,0.0,8.328135299962014e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001127562281908,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402709960937,0.0,0.0,0.0005348660633899,290.99664306640625,294.1499938964844,273.010009765625,271.2098999023437,274.9606628417969,273.0299072265625,290.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.234051699190332e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.540939331054688,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,0.0001070658618118,292.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0276184082031,0.0,0.0,0.0001127453506342,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,8.327345858560875e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,0.000112745547085,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,0.0005348154227249,290.99444580078125,294.1499938964844,273.0,271.20556640625,274.9408569335937,273.0198669433594,290.3614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.545265197753906,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0001070461512426,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482727050781,0.0,0.0,8.325812814291567e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8848571777344,0.0,0.0,0.0001127247887779,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.0005347169353626,290.9922790527344,294.1499938964844,272.989990234375,271.2012023925781,274.9211120605469,273.0098876953125,290.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.548331260681152,-0.0,-8.869719891890784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0005343823577277,290.98785400390625,294.1499938964844,272.9700012207031,271.1923828125,274.8819885253906,272.9898986816406,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550909042358398,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001069791687768,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.931640625,0.0,0.0,8.320603228639811e-05,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8691101074219,0.0,0.0,0.0001126542556448,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81036376953125,0.0,0.0,0.0005343823577277,290.98785400390625,294.1499938964844,272.9700012207031,271.1923828125,274.8819885253906,272.9898986816406,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.550909042358398,-0.0,-8.858619082730004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
