time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773880,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135925292969,0.0,0.0,0.0001032058426062,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0001086806078092,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6297912597656,0.0,0.0,8.027121657505631e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,0.0001086807533283,292.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5380554199219,0.0,0.0,0.000515534018632,290.8904113769531,294.1499938964844,272.57000732421875,271.0101318359375,274.1829833984375,272.5956420898437,290.15789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996551718562,1.7517502115538264e-08,0.001099637709558,-0.0449095331132411,0.0,0.0,0.0,-0.0134969726204872,60.0,-13.22060203552246,-0.0,-8.24466397375545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0001033937878673,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0005164728499948,290.8851013183594,294.1499938964844,272.54998779296875,271.0020751953125,274.1513671875,272.5754699707031,290.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455212965607643,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.2462797164917,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986083984375,0.0,0.0,0.0001033937878673,292.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9376220703125,0.0,0.0,0.0001088785211322,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6159362792969,0.0,0.0,8.041739783948287e-05,291.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001088786593754,292.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254821777344,0.0,0.0,0.0005164728499948,290.8851013183594,294.1499938964844,272.54998779296875,271.0020751953125,274.1513671875,272.5754699707031,290.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101657282561,1.7751663250464844e-08,0.0011016394710168,-0.0455212965607643,0.0,0.0,0.0,-0.0136130545288324,60.0,-13.2462797164917,-0.0,-8.274716378764425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001036866015056,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001091868762159,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,8.064514258876443e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001091870071832,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0005179354920983,290.8797302246094,294.1499938964844,272.5296936035156,270.9938659667969,274.11993408203125,272.5550537109375,290.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047766311094,1.8116502076281904e-08,0.0011047585867345,-0.0464743636548519,0.0,0.0,0.0,-0.0137939173728227,60.0,-13.28456211090088,-0.0,-8.32164914754685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6836853027344,0.0,0.0,0.0001036866015056,292.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,0.0001091868762159,291.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6021728515625,0.0,0.0,8.064514258876443e-05,291.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,0.0001091870071832,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.512939453125,0.0,0.0,0.0005179354920983,290.8797302246094,294.1499938964844,272.5296936035156,270.9938659667969,274.11993408203125,272.5550537109375,290.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047766311094,1.8116502076281904e-08,0.0011047585867345,-0.0464743636548519,0.0,0.0,0.0,-0.0137939173728227,60.0,-13.28456211090088,-0.0,-8.32164914754685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001040882270899,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001096098058042,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,8.095751400105655e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0001096099367714,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.000519941735547,290.87432861328125,294.1499938964844,272.5087890625,270.9852600097656,274.08856201171875,272.5341491699219,290.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616924890579867e-08,0.0011090368498116,-0.0477814115583896,0.0,0.0,0.0,-0.0140419946983456,60.0,-13.336373329162598,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688232421875,0.0,0.0,0.0001040882270899,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285888671875,0.0,0.0,0.0001096098058042,291.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58843994140625,0.0,0.0,8.095751400105655e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0001096099367714,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004272460937,0.0,0.0,0.000519941735547,290.87432861328125,294.1499938964844,272.5087890625,270.9852600097656,274.08856201171875,272.5341491699219,290.1292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090554762631,1.8616924890579867e-08,0.0011090368498116,-0.0477814115583896,0.0,0.0,0.0,-0.0140419946983456,60.0,-13.336373329162598,-0.0,-8.386238903312916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614074707031,0.0,0.0,0.0001043316733557,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92626953125,0.0,0.0,0.0001098661668947,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,8.114686352200806e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5365295410156,0.0,0.0,0.000109866297862,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4941711425781,0.0,0.0,0.0005211578099988,290.87158203125,294.1499938964844,272.4981384277344,270.9808044433594,274.07293701171875,272.5234680175781,290.12451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116492096334,1.892026091354637e-08,0.0011116303503513,-0.0485735759139061,0.0,0.0,0.0,-0.0141923697665333,60.0,-13.36849880218506,-0.0,-8.425511310861111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6540222167969,0.0,0.0,0.0001045965618686,292.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239807128906,0.0,0.0,0.0001101451052818,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,8.135288226185367e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,0.000110145236249,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,0.000522480928339,290.8688049316406,294.1499938964844,272.4873962402344,270.9762878417969,274.0572814941406,272.5126037597656,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144712334498,1.9250311567020617e-08,0.0011144520249217,-0.0494354031980037,0.0,0.0,0.0,-0.0143559873104095,60.0,-13.403400421142578,-0.0,-8.468347090229147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0001107854914152,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0005255186697468,290.8632507324219,294.1499938964844,272.4656066894531,270.967041015625,274.0260314941406,272.490478515625,290.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209304211661,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.48342514038086,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6391906738281,0.0,0.0,0.000105204686406,292.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9192810058594,0.0,0.0,0.0001107854914152,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,8.18258777144365e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168762207031,0.0,0.0,0.0001107856296584,292.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4754333496094,0.0,0.0,0.0005255186697468,290.8632507324219,294.1499938964844,272.4656066894531,270.967041015625,274.0260314941406,272.490478515625,290.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209503281861,2.000805565671726e-08,0.0011209304211661,-0.051413606852293,0.0,0.0,0.0,-0.0147316278889775,60.0,-13.48342514038086,-0.0,-8.567101872358762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001115251070586,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001115252380259,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0005290270783007,290.8575744628906,294.1499938964844,272.4435119628906,270.95758056640625,273.9947509765625,272.46783447265625,290.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.576603889465332,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001059070418705,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001115251070586,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,8.237214933615178e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5037841796875,0.0,0.0,0.0001115252380259,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,0.0005290270783007,290.8575744628906,294.1499938964844,272.4435119628906,270.95758056640625,273.9947509765625,272.46783447265625,290.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284335050731,2.088321693349826e-08,0.0011284125503152,-0.0536976084113121,0.0,0.0,0.0,-0.0151654770597815,60.0,-13.576603889465332,-0.0,-8.681870156124205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.000106695893919,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0005329676205292,290.8518371582031,294.1499938964844,272.42120361328125,270.947998046875,273.96343994140625,272.4447631835937,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866176425078265e-08,0.0011368164559826,-0.0562619604170322,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.68173122406006,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.60955810546875,0.0,0.0,0.000106695893919,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001123558104154,291.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335388183594,0.0,0.0,8.298570173792541e-05,291.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906616210937,0.0,0.0,0.0001123559413827,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503479003906,0.0,0.0,0.0005329676205292,290.8518371582031,294.1499938964844,272.42120361328125,270.947998046875,273.96343994140625,272.4447631835937,290.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368383420631,2.1866176425078265e-08,0.0011368164559826,-0.0562619604170322,0.0,0.0,0.0,-0.0156527664512395,60.0,-13.68173122406006,-0.0,-8.811684182319368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0001075625332305,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0005372966406866,290.84600830078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9320678710937,272.42138671875,290.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946064603956984e-08,0.0011460488894954,-0.059077925980091,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.79772663116455,-0.0,-8.955408503652509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5947265625,0.0,0.0,0.0001075625332305,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.000113268419227,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.519775390625,0.0,0.0,8.365975372726098e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001132685501943,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.0005372966406866,290.84600830078125,294.1499938964844,272.39874267578125,270.9383544921875,273.9320678710937,272.42138671875,290.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460718233138,2.2946064603956984e-08,0.0011460488894954,-0.059077925980091,0.0,0.0,0.0,-0.0161881055682897,60.0,-13.79772663116455,-0.0,-8.955408503652509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001080231959349,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022827148437,0.0,0.0,0.0001137535218731,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129089355469,0.0,0.0,8.401805098401383e-05,291.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4709167480469,0.0,0.0,0.0001137536528403,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.43145751953125,0.0,0.0,0.0005395977059379,290.8430480957031,294.1499938964844,272.38751220703125,270.9335327148437,273.9163513183594,272.4096374511719,290.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509801261126,2.3520092540252332e-08,0.0011509564938023,-0.0605742260813713,0.0,0.0,0.0,-0.0164726711809635,60.0,-13.859594345092772,-0.0,-9.032278569520713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,0.0001084971154341,292.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001142525798059,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5059814453125,0.0,0.0,8.438665099674836e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,0.0001142527107731,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4251403808594,0.0,0.0,0.0005419650697149,290.8400573730469,294.1499938964844,272.3762512207031,270.9287109375,273.9006042480469,272.3978881835937,290.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560294078662,2.4110640595154112e-08,0.0011560053098946,-0.0621131770312786,0.0,0.0,0.0,-0.0167654268443584,60.0,-13.923333168029783,-0.0,-9.111704457609449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.000109488122689,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001152961631305,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,8.51574368425645e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0001152962868218,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0005469153402373,290.8340148925781,294.1499938964844,272.3537902832031,270.9191589355469,273.8690490722656,272.37432861328125,290.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.534554255362309e-08,0.0011665628990158,-0.0653298869729042,0.0,0.0,0.0,-0.0173776112496852,60.0,-14.057366371154783,-0.0,-9.27891363744493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649719238281,0.0,0.0,0.000109488122689,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946533203125,0.0,0.0,0.0001152961631305,291.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921569824219,0.0,0.0,8.51574368425645e-05,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4510803222656,0.0,0.0,0.0001152962868218,292.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0005469153402373,290.8340148925781,294.1499938964844,272.3537902832031,270.9191589355469,273.8690490722656,272.37432861328125,290.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665881611406,2.534554255362309e-08,0.0011665628990158,-0.0653298869729042,0.0,0.0,0.0,-0.0173776112496852,60.0,-14.057366371154783,-0.0,-9.27891363744493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001105237097362,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001163866836577,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0005520883132703,290.827880859375,294.1499938964844,272.3314819335937,270.90972900390625,273.83740234375,272.3508605957031,290.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601605945588e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.19782543182373,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,0.0001105237097362,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0001163866836577,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,8.596289262641221e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,0.000116386814625,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997497558594,0.0,0.0,0.0005520883132703,290.827880859375,294.1499938964844,272.3314819335937,270.90972900390625,273.83740234375,272.3508605957031,290.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776220053434,2.663601605945588e-08,0.0011775953462347,-0.0686892196536064,0.0,0.0,0.0,-0.0180173441767692,60.0,-14.19782543182373,-0.0,-9.455268923375117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0005574241513386,290.8216552734375,294.1499938964844,272.30938720703125,270.9005432128906,273.8056335449219,272.32763671875,290.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.34361171722412,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,0.0001115919003495,292.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001175115394289,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4643249511719,0.0,0.0,8.679370512254536e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4244384765625,0.0,0.0,0.0001175116703961,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0005574241513386,290.8216552734375,294.1499938964844,272.30938720703125,270.9005432128906,273.8056335449219,272.32763671875,290.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967139715201483e-08,0.0011889752931892,-0.0721519961953163,0.0,0.0,0.0,-0.0186772271990776,60.0,-14.34361171722412,-0.0,-9.638915798859673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0005628655781038,290.8153076171875,294.1499938964844,272.28759765625,270.89166259765625,273.7737731933594,272.3047180175781,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.492867469787598,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199890136719,0.0,0.0,0.0001126812276197,292.234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,0.0001186586523544,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4503173828125,0.0,0.0,8.764096128288656e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110412597656,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741149902344,0.0,0.0,0.0005628655781038,290.8153076171875,294.1499938964844,272.28759765625,270.89166259765625,273.7737731933594,272.3047180175781,290.0334777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932462095373012e-08,0.0012005803873762,-0.0756807252764701,0.0,0.0,0.0,-0.0193501766771078,60.0,-14.492867469787598,-0.0,-9.828015379298449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,0.000113231013529,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87603759765625,0.0,0.0,0.0001192376075778,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432983398437,0.0,0.0,8.806856931187212e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676452636719,0.0,0.0,0.0005656118737533,290.81207275390625,294.1499938964844,272.27685546875,270.8873596191406,273.7578125,272.2933959960937,290.0286560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.568392753601074,-0.0,-9.924151100904056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048828125,0.0,0.0,0.0001137824583565,292.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0001198184327222,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3612060546875,0.0,0.0,0.0005683664930984,290.808837890625,294.1499938964844,272.2662048339844,270.8831787109375,273.7418212890625,272.2822265625,290.0238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696963193577176e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.644245147705078,-0.0,-1.0021048524322397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0005738940089941,290.80224609375,294.1499938964844,272.2453308105469,270.8751220703125,273.7098083496094,272.2602233886719,290.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79652976989746,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48974609375,0.0,0.0,0.0001148890369222,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677062988281,0.0,0.0,0.0001209835827467,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.42218017578125,0.0,0.0,8.935814548749477e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840637207031,0.0,0.0,0.0001209837064379,292.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482360839844,0.0,0.0,0.0005738940089941,290.80224609375,294.1499938964844,272.2453308105469,270.8751220703125,273.7098083496094,272.2602233886719,290.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79652976989746,-0.0,-1.0216909629434669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0005794137250632,290.7955627441406,294.1499938964844,272.2250061035156,270.8675842285156,273.677734375,272.2388610839844,290.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9488525390625,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745483398437,0.0,0.0,0.0001159940366051,292.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.00012214720482,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.40802001953125,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704833984375,0.0,0.0,0.0001221473212353,292.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.335205078125,0.0,0.0,0.0005794137250632,290.7955627441406,294.1499938964844,272.2250061035156,270.8675842285156,273.677734375,272.2388610839844,290.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.9488525390625,-0.0,-1.0414382956014381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0005848811706528,290.78875732421875,294.1499938964844,272.2053527832031,270.8606262207031,273.6456298828125,272.2182312011719,289.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09998607635498,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45928955078125,0.0,0.0,0.0001170885661849,292.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561706542969,0.0,0.0,0.0001232998038176,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,9.106889046961442e-05,291.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0005848811706528,290.78875732421875,294.1499938964844,272.2053527832031,270.8606262207031,273.6456298828125,272.2182312011719,289.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09998607635498,-0.0,-1.0611849177166732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001181634288514,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,0.0005902503617107,290.7818298339844,294.1499938964844,272.1864624023437,270.8543701171875,273.613525390625,272.19830322265625,289.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24907398223877,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4440002441406,0.0,0.0,0.0001181634288514,292.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85028076171875,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,0.0001244318118551,292.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089294433594,0.0,0.0,0.0005902503617107,290.7818298339844,294.1499938964844,272.1864624023437,270.8543701171875,273.613525390625,272.19830322265625,289.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24907398223877,-0.0,-1.080757172644553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363708496094,0.0,0.0,0.0001186869121738,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472900390625,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,9.231204603565855e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3362731933594,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3023376464844,0.0,0.0,0.000592865224462,290.7783203125,294.1499938964844,272.17730712890625,270.8515014648437,273.59747314453125,272.188720703125,289.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.32179832458496,-0.0,-1.0903539759965497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286804199219,0.0,0.0,0.000119202886708,292.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8442687988281,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3652038574219,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32940673828125,0.0,0.0,0.0001255264069186,292.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,0.0005954426014795,290.7748107910156,294.1499938964844,272.1683959960937,270.84881591796875,273.5814208984375,272.1793518066406,289.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.393585205078123,-0.0,-1.099854642916398e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
