time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0006004130700603,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.5494079589844,272.16131591796875,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.532495498657228,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.413330078125,0.0,0.0,0.0001201979321194,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,0.0001265741157112,291.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3508605957031,0.0,0.0,9.348728781333192e-05,291.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.31561279296875,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.282470703125,0.0,0.0,0.0006004130700603,290.7676696777344,294.1499938964844,272.1512756347656,270.8441162109375,273.5494079589844,272.16131591796875,289.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.532495498657228,-0.0,-1.1182929426922784e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0006051544914953,290.7604064941406,294.1499938964844,272.1351928710937,270.8403015136719,273.5174865722656,272.14434814453125,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66486358642578,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.00012114711717,292.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3364562988281,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017883300781,0.0,0.0,0.0001275737740797,291.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691650390625,0.0,0.0,0.0006051544914953,290.7604064941406,294.1499938964844,272.1351928710937,270.8403015136719,273.5174865722656,272.14434814453125,289.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.9875324375771015e-08,0.0012907721102237,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.66486358642578,-0.0,-1.1360243235003509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001220541234943,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0006096851429902,290.7530822753906,294.1499938964844,272.1202087402344,270.83746337890625,273.4856872558594,272.1284484863281,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.790864944458008,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825378417969,0.0,0.0,0.0001220541234943,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255920410156,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3220520019531,0.0,0.0,9.493099059909582e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28790283203125,0.0,0.0,0.0001285288890358,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,0.0006096851429902,290.7530822753906,294.1499938964844,272.1202087402344,270.83746337890625,273.4856872558594,272.1284484863281,289.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.100577299936958e-08,0.0013004350475966,-0.1059189364314079,0.0,0.0,0.0,-0.0251408796757459,60.0,-15.790864944458008,-0.0,-1.1530978838436569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,0.0001229315821547,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0006140682380646,290.74560546875,294.1499938964844,272.1064147949219,270.8356628417969,273.4540710449219,272.11383056640625,289.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.910873413085938,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671264648437,0.0,0.0,0.0001229315821547,292.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,0.0001294527755817,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075866699219,0.0,0.0,9.561345359543338e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740173339844,0.0,0.0,0.000129452891997,291.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424621582031,0.0,0.0,0.0006140682380646,290.74560546875,294.1499938964844,272.1064147949219,270.8356628417969,273.4540710449219,272.11383056640625,289.9344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098249910399,4.2099408403828427e-08,0.0013097829651087,-0.1087368130683898,0.0,0.0,0.0,-0.0256830248981714,60.0,-15.910873413085938,-0.0,-1.1697364499241305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594055175781,0.0,0.0,0.0001233567163581,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0001299004652537,291.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,9.594410948920996e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670593261719,0.0,0.0,0.000129900581669,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2357482910156,0.0,0.0,0.0006161918281577,290.7418518066406,294.1499938964844,272.1000061035156,270.8351745605469,273.4383239746094,272.10699462890625,289.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143547112122,4.26292814381668e-08,0.0013143119867891,-0.1101011931896209,0.0,0.0,0.0,-0.0259456988424062,60.0,-15.968775749206545,-0.0,-1.1778406872053893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3516845703125,0.0,0.0,0.000123772319057,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.626736573409288e-05,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,0.0001303382305195,291.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,0.0006182679207995,290.738037109375,294.1499938964844,272.09393310546875,270.8349914550781,273.42266845703125,272.1005249023437,289.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314729906695902e-08,0.0013187397271394,-0.1114344596862793,0.0,0.0,0.0,-0.026202492415905,60.0,-16.02524757385254,-0.0,-1.1857905946044413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006222521769814,290.7303771972656,294.1499938964844,272.0827941894531,270.83551025390625,273.3915405273437,272.0885925292969,289.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.133405685424805,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33624267578125,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,0.0001311780506512,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2786560058594,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24615478515625,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21563720703125,0.0,0.0,0.0006222521769814,290.7303771972656,294.1499938964844,272.0827941894531,270.83551025390625,273.3915405273437,272.0885925292969,289.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.133405685424805,-0.0,-1.201122330485305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000625989108812,290.7226257324219,294.1499938964844,272.0731506347656,270.8373107910156,273.3607177734375,272.0780334472656,289.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880676031112,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.234546661376953,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001253180380444,292.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7993469238281,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,9.746958676259963e-05,291.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322082519531,0.0,0.0,0.0001319659495493,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.000625989108812,290.7226257324219,294.1499938964844,272.0731506347656,270.8373107910156,273.3607177734375,272.0780334472656,289.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880676031112,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.234546661376953,-0.0,-1.2155916806477762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001260075950995,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001326919737039,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.800591215025634e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001326920901192,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0006294336053542,290.7147827148437,294.1499938964844,272.0650634765625,270.8404846191406,273.3302307128906,272.06903076171875,289.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425993965938,4.59333833191522e-08,0.0013425534125417,-0.1185953095555305,0.0,0.0,0.0,-0.0275836270302534,60.0,-16.327253341674805,-0.0,-1.2290055906305497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0001260075950995,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001326919737039,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.800591215025634e-05,291.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2182312011719,0.0,0.0,0.0001326920901192,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0006294336053542,290.7147827148437,294.1499938964844,272.0650634765625,270.8404846191406,273.3302307128906,272.06903076171875,289.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425993965938,4.59333833191522e-08,0.0013425534125417,-0.1185953095555305,0.0,0.0,0.0,-0.0275836270302534,60.0,-16.327253341674805,-0.0,-1.2290055906305497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001266314648091,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001333489344688,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.849114576354624e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001333490508841,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0006325499853119,290.70684814453125,294.1499938964844,272.05859375,270.8450622558594,273.3001403808594,272.061767578125,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492464786395,4.671100128916805e-08,0.0013491997960954,-0.12059086561203,0.0,0.0,0.0,-0.0279691107571125,60.0,-16.410083770751953,-0.0,-1.2412048988608149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899475097656,0.0,0.0,0.0001266314648091,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78570556640625,0.0,0.0,0.0001333489344688,290.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.849114576354624e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042541503906,0.0,0.0,0.0001333490508841,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0006325499853119,290.70684814453125,294.1499938964844,272.05859375,270.8450622558594,273.3001403808594,272.061767578125,289.882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492464786395,4.671100128916805e-08,0.0013491997960954,-0.12059086561203,0.0,0.0,0.0,-0.0279691107571125,60.0,-16.410083770751953,-0.0,-1.2412048988608149e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2822265625,0.0,0.0,0.0001269171189051,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001336497371084,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,9.871331712929532e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972961425781,0.0,0.0,0.0001336498535238,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,0.0006339768297038,290.7028503417969,294.1499938964844,272.0560302734375,270.847900390625,273.2852478027344,272.05877685546875,289.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522900408133,4.706704714863008e-08,0.0013522430090233,-0.1215041056275367,0.0,0.0,0.0,-0.0281456131488084,60.0,-16.447582244873047,-0.0,-1.2468106547203206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745361328125,0.0,0.0,0.0001271845976589,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787475585937,0.0,0.0,0.0001339314039796,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,9.892135130940004e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001339315203949,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,0.0006353129283525,290.6988525390625,294.1499938964844,272.05389404296875,270.85113525390625,273.2705078125,272.05621337890625,289.8719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001355140004307,4.7400440905676084e-08,0.001355092623271,-0.1223589777946472,0.0,0.0,0.0,-0.0283108837902545,60.0,-16.48248291015625,-0.0,-1.252071228918794e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.000127660081489,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001344321353826,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.929118095897138e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.000134432237246,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0006376881501637,290.6907653808594,294.1499938964844,272.0509948730469,270.8587951660156,273.24139404296875,272.05242919921875,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602062826976,4.799312236514197e-08,0.001360158319585,-0.1238780617713928,0.0,0.0,0.0,-0.0286046918481588,60.0,-16.54362678527832,-0.0,-1.2614502509222802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591552734375,0.0,0.0,0.000127660081489,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0001344321353826,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062072753906,0.0,0.0,9.929118095897138e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.000134432237246,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.0006376881501637,290.6907653808594,294.1499938964844,272.0509948730469,270.8587951660156,273.24139404296875,272.05242919921875,289.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602062826976,4.799312236514197e-08,0.001360158319585,-0.1238780617713928,0.0,0.0,0.0,-0.0286046918481588,60.0,-16.54362678527832,-0.0,-1.2614502509222802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001348485820926,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.95987793430686e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001348486985079,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0006396636599674,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2128295898437,272.050537109375,289.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.84860684935029e-08,0.0013643716229125,-0.1251408904790878,0.0,0.0,0.0,-0.0288490559905767,60.0,-16.592790603637695,-0.0,-1.2692775896994138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24383544921875,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7645874023437,0.0,0.0,0.0001348485820926,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.95987793430686e-05,291.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16241455078125,0.0,0.0,0.0001348486985079,291.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0006396636599674,290.6825866699219,294.1499938964844,272.04998779296875,270.8681335449219,273.2128295898437,272.050537109375,289.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.84860684935029e-08,0.0013643716229125,-0.1251408904790878,0.0,0.0,0.0,-0.0288490559905767,60.0,-16.592790603637695,-0.0,-1.2692775896994138e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0006413799710571,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.1848449707031,272.0500793457031,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.63193702697754,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001283991587115,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574157714844,0.0,0.0,0.0001352104009129,290.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0006413799710571,290.6743469238281,294.1499938964844,272.04998779296875,270.8783569335937,273.1848449707031,272.0500793457031,289.8398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613565593957,60.0,-16.63193702697754,-0.0,-1.276097520985786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001287302293349,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.000643033767119,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1575012207031,272.0500183105469,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326999373988656e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659252882003,60.0,-16.66623306274414,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2133178710937,0.0,0.0,0.0001287302293349,292.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,0.000643033767119,290.6660461425781,294.1499938964844,272.04998779296875,270.8886413574219,273.1575012207031,272.0500183105469,289.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326999373988656e-08,0.0013715587556362,-0.1272938549518585,0.0,0.0,0.0,-0.0292659252882003,60.0,-16.66623306274414,-0.0,-1.2826862416659426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2057189941406,0.0,0.0,0.0001288925268454,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,0.0001357299479423,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,0.0001002497447188,291.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001357300498057,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10125732421875,0.0,0.0,0.0006438444252125,290.661865234375,294.1499938964844,272.04998779296875,270.893798828125,273.14404296875,272.0500183105469,289.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.95292873381459e-08,0.0013732877559959,-0.1278115063905716,0.0,0.0,0.0,-0.0293662045150995,60.0,-16.682613372802734,-0.0,-1.285922195393141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001290525251533,292.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74285888671875,0.0,0.0,0.0001358984445687,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,0.0001003741926979,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001358985464321,291.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0006446437328122,290.6576843261719,294.1499938964844,272.04998779296875,270.8989562988281,273.1307373046875,272.04998779296875,289.8179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750420184805,4.9728736684073744e-08,0.0013749923091381,-0.1283217817544937,0.0,0.0,0.0,-0.0294650737196207,60.0,-16.69861602783203,-0.0,-1.2891166534245713e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.000646210857667,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1045227050781,272.04998779296875,289.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.729726791381836,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7354736328125,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0001006182064884,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.000646210857667,290.6492614746094,294.1499938964844,272.04998779296875,270.9093017578125,273.1045227050781,272.04998779296875,289.8070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219923973083,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.729726791381836,-0.0,-1.295391456324069e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001296670670853,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001365455827908,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001008521649055,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001365456846542,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0006477134302258,290.6407470703125,294.1499938964844,272.04998779296875,270.91961669921875,273.0789794921875,272.04998779296875,289.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815893325954,5.0494726622218884e-08,0.0013815388083457,-0.1302806586027145,0.0,0.0,0.0,-0.0298447925597429,60.0,-16.759145736694336,-0.0,-1.301422116739559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001296670670853,292.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001365455827908,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,0.0001008521649055,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001365456846542,291.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,0.0006477134302258,290.6407470703125,294.1499938964844,272.04998779296875,270.91961669921875,273.0789794921875,272.04998779296875,289.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815893325954,5.0494726622218884e-08,0.0013815388083457,-0.1302806586027145,0.0,0.0,0.0,-0.0298447925597429,60.0,-16.759145736694336,-0.0,-1.301422116739559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0001368473895126,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0006491451058536,290.6322021484375,294.1499938964844,272.04998779296875,270.92987060546875,273.0539245605469,272.04998779296875,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-16.786951065063477,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7204895019531,0.0,0.0,0.0001368473895126,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0006491451058536,290.6322021484375,294.1499938964844,272.04998779296875,270.92987060546875,273.0539245605469,272.04998779296875,289.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846427900716,5.0851973298904354e-08,0.0013845920329913,-0.1311937570571899,0.0,0.0,0.0,-0.0300218872725963,60.0,-16.786951065063477,-0.0,-1.3071810656128946e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001302179152844,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0006504651391878,290.6235656738281,294.1499938964844,272.04998779296875,270.9400329589844,273.0293884277344,272.04998779296875,289.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.132035344839096,0.0,0.0,0.0,-0.0301851667463779,60.0,-16.812313079833984,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001302179152844,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129211425781,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001012806096696,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.065673828125,0.0,0.0,0.000137125767651,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04119873046875,0.0,0.0,0.0006504651391878,290.6235656738281,294.1499938964844,272.04998779296875,270.9400329589844,273.0293884277344,272.04998779296875,289.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.118135248949329e-08,0.0013874070718884,-0.132035344839096,0.0,0.0,0.0,-0.0301851667463779,60.0,-16.812313079833984,-0.0,-1.3125021780524548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0001303391327382,292.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7091064453125,0.0,0.0,0.000137253300636,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846252441406,0.0,0.0,0.0001013748842524,291.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,0.0001372534024994,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.000651070557069,290.6192321777344,294.1499938964844,272.04998779296875,270.9450988769531,273.0173645019531,272.04998779296875,289.7680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013887495733797,5.133242808597061e-08,0.0013886982342228,-0.1324212849140167,0.0,0.0,0.0,-0.0302600599825382,60.0,-16.823637008666992,-0.0,-1.3149463029549224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
