time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0001304511824855,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052917480469,0.0,0.0,0.0001373713021166,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.0,0.0,0.0001014620356727,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001373713894281,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02789306640625,0.0,0.0,0.0006516302819363,290.6148986816406,294.1499938964844,272.04998779296875,270.9501037597656,273.0054626464844,272.04998779296875,289.76239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001389943412505,5.1472095918825296e-08,0.0013898919569328,-0.1327780038118362,0.0,0.0,0.0,-0.0303292963653802,60.0,-16.83397102355957,-0.0,-1.3172079604828468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001306425401708,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001375728024868,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001016108653857,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001375729043502,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006525861681438,290.6061706542969,294.1499938964844,272.04998779296875,270.9600524902344,272.9820556640625,272.04998779296875,289.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919821940362,5.1710610904365246e-08,0.0013919305056333,-0.1333871036767959,0.0,0.0,0.0,-0.0304475333541631,60.0,-16.851144790649414,-0.0,-1.3210747340508533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001306425401708,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976013183594,0.0,0.0,0.0001375728024868,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634460449219,0.0,0.0,0.0001016108653857,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001375729043502,291.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0006525861681438,290.6061706542969,294.1499938964844,272.04998779296875,270.9600524902344,272.9820556640625,272.04998779296875,289.7510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919821940362,5.1710610904365246e-08,0.0013919305056333,-0.1333871036767959,0.0,0.0,0.0,-0.0304475333541631,60.0,-16.851144790649414,-0.0,-1.3210747340508533e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001307820202782,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0001377196895191,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001017193571897,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001377197913825,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0006532829720526,290.5973815917969,294.1499938964844,272.04998779296875,270.9698181152344,272.95916748046875,272.04998779296875,289.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934683520346,5.188446650095104e-08,0.0013934164308011,-0.1338309645652771,0.0,0.0,0.0,-0.030533717945218,60.0,-16.862138748168945,-0.0,-1.323896725580198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0001307820202782,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898498535156,0.0,0.0,0.0001377196895191,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04937744140625,0.0,0.0,0.0001017193571897,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0001377197913825,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0006532829720526,290.5973815917969,294.1499938964844,272.04998779296875,270.9698181152344,272.95916748046875,272.04998779296875,289.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934683520346,5.188446650095104e-08,0.0013934164308011,-0.1338309645652771,0.0,0.0,0.0,-0.030533717945218,60.0,-16.862138748168945,-0.0,-1.323896725580198e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001308624778175,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001378044107696,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001017819304252,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.000137804512633,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0006536848377436,290.5885314941406,294.1499938964844,272.04998779296875,270.9793701171875,272.93682861328125,272.04998779296875,289.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984727633680456e-08,0.0013942734804004,-0.1340869218111038,0.0,0.0,0.0,-0.0305834207683801,60.0,-16.865962982177734,-0.0,-1.3255255737476548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0001308624778175,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820373535156,0.0,0.0,0.0001378044107696,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001017819304252,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.000137804512633,291.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882507324219,0.0,0.0,0.0006536848377436,290.5885314941406,294.1499938964844,272.04998779296875,270.9793701171875,272.93682861328125,272.04998779296875,289.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943255180492,5.1984727633680456e-08,0.0013942734804004,-0.1340869218111038,0.0,0.0,0.0,-0.0305834207683801,60.0,-16.865962982177734,-0.0,-1.3255255737476548e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001308856590185,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001378288288833,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0006538006127811,290.5796813964844,294.1499938964844,272.04998779296875,270.9887084960937,272.9150695800781,272.04998779296875,289.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.861915588378906,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.0001308856590185,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001378288288833,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214233398437,0.0,0.0,0.0001017999602481,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001378289161948,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0006538006127811,290.5796813964844,294.1499938964844,272.04998779296875,270.9887084960937,272.9150695800781,272.04998779296875,289.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945723185315,5.201358987960703e-08,0.0013945202808827,-0.1341605931520462,0.0,0.0,0.0,-0.0305977296084165,60.0,-16.861915588378906,-0.0,-1.3259946740618034e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001308783830609,292.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,0.0001378211745759,290.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001017943068291,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99078369140625,0.0,0.0,0.0001378212618874,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9685363769531,0.0,0.0,0.0006537642912007,290.5752258300781,294.1499938964844,272.04998779296875,270.9933166503906,272.9043884277344,272.04998779296875,289.711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944949023425,5.2004512696157696e-08,0.0013944428646937,-0.1341374218463897,0.0,0.0,0.0,-0.0305932313203811,60.0,-16.8574161529541,-0.0,-1.3258471653898596e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.000130858446937,292.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662902832031,0.0,0.0,0.0001378001761622,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001017787944874,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.0001378002634737,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620056152344,0.0,0.0,0.0006536646978929,290.5707397460937,294.1499938964844,272.04998779296875,270.997802734375,272.89385986328125,272.04998779296875,289.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942823279649,5.1979643700406086e-08,0.001394230290316,-0.1340739428997039,0.0,0.0,0.0,-0.0305809006094932,60.0,-16.851051330566406,-0.0,-1.3254430086817592e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001377355511067,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001377356384182,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0006533581763505,290.5617980957031,294.1499938964844,272.04998779296875,271.0066223144531,272.8731689453125,272.04998779296875,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903118247764723e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.834863662719727,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0345458984375,0.0,0.0,0.0001307970815105,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583251953125,0.0,0.0,0.0001377355511067,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936828613281,0.0,0.0,0.0001017310714814,291.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706420898437,0.0,0.0,0.0001377356384182,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,0.0006533581763505,290.5617980957031,294.1499938964844,272.04998779296875,271.0066223144531,272.8731689453125,272.04998779296875,289.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936283066868,5.1903118247764723e-08,0.0013935763854533,-0.1338785886764526,0.0,0.0,0.0,-0.0305429678410291,60.0,-16.834863662719727,-0.0,-1.3241997010027262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0006529696984216,290.55279541015625,294.1499938964844,272.04998779296875,271.0151062011719,272.8529968261719,272.04998779296875,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.81527328491211,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02008056640625,0.0,0.0,0.0001307193160755,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503601074219,0.0,0.0,0.0001376536529278,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,0.0001016705791698,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0001376537402393,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9359741210937,0.0,0.0,0.0006529696984216,290.55279541015625,294.1499938964844,272.04998779296875,271.0151062011719,272.8529968261719,272.04998779296875,289.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927994295954,5.1806139822474506e-08,0.0013927476247772,-0.1336310058832168,0.0,0.0,0.0,-0.0304948929697275,60.0,-16.81527328491211,-0.0,-1.322624996191735e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001306195481447,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375486026518,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001015929883578,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001375486899632,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0006524713826365,290.5437927246094,294.1499938964844,272.04998779296875,271.0232849121094,272.8333740234375,272.04998779296875,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917363248765,5.168175221115234e-08,0.0013916846364736,-0.1333134025335312,0.0,0.0,0.0,-0.0304332319647073,60.0,-16.792959213256836,-0.0,-1.3206064863879874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057067871094,0.0,0.0,0.0001306195481447,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,0.0001375486026518,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,0.0001015929883578,291.0490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439697265625,0.0,0.0,0.0001375486899632,291.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0006524713826365,290.5437927246094,294.1499938964844,272.04998779296875,271.0232849121094,272.8333740234375,272.04998779296875,289.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917363248765,5.168175221115234e-08,0.0013916846364736,-0.1333134025335312,0.0,0.0,0.0,-0.0304332319647073,60.0,-16.792959213256836,-0.0,-1.3206064863879874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.000130486121634,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374081039102,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001014892113744,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001374081912217,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0006518049049191,290.53472900390625,294.1499938964844,272.04998779296875,271.03106689453125,272.814208984375,272.04998779296875,289.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151539284042885e-08,0.0013902630889788,-0.1328885853290558,0.0,0.0,0.0,-0.0303507652133703,60.0,-16.767255783081055,-0.0,-1.3179094082715892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.000130486121634,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342468261719,0.0,0.0,0.0001374081039102,290.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526062011719,0.0,0.0,0.0001014892113744,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306945800781,0.0,0.0,0.0001374081912217,291.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101257324219,0.0,0.0,0.0006518049049191,290.53472900390625,294.1499938964844,272.04998779296875,271.03106689453125,272.814208984375,272.04998779296875,289.6590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001390314544551,5.151539284042885e-08,0.0013902630889788,-0.1328885853290558,0.0,0.0,0.0,-0.0303507652133703,60.0,-16.767255783081055,-0.0,-1.3179094082715892e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001304070901824,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,0.000137324881507,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94580078125,0.0,0.0,0.0001014277440845,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241027832031,0.0,0.0,0.0001373249542666,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0006514100823551,290.5301818847656,294.1499938964844,272.04998779296875,271.0348205566406,272.8048095703125,272.04998779296875,289.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894725125283,5.14168583265473e-08,0.001389421056956,-0.1326369345188141,0.0,0.0,0.0,-0.030301921069622,60.0,-16.752761840820312,-0.0,-1.3163132450699777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,0.0001303190365433,292.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62615966796875,0.0,0.0,0.0001372321567032,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93902587890625,0.0,0.0,0.0001013592554954,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0001372322294628,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973083496094,0.0,0.0,0.0006509702652692,290.5256652832031,294.1499938964844,272.04998779296875,271.0384521484375,272.7955322265625,272.04998779296875,289.6473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885342050343,5.130707592115869e-08,0.0013884828658774,-0.1323565244674682,0.0,0.0,0.0,-0.0302475001662969,60.0,-16.737102508544922,-0.0,-1.3145360355792945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001301231241086,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000137025854201,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001012068823911,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001370259415125,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.000649991678074,290.5165405273437,294.1499938964844,272.04998779296875,271.04541015625,272.7773132324219,272.04998779296875,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.1062841066595865e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264263689517,60.0,-16.703201293945312,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629821777344,0.0,0.0,0.0001301231241086,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180419921875,0.0,0.0,0.000137025854201,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001012068823911,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001370259415125,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.000649991678074,290.5165405273437,294.1499938964844,272.04998779296875,271.04541015625,272.7773132324219,272.04998779296875,289.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864467618986,5.1062841066595865e-08,0.0013863956555724,-0.1317325830459594,0.0,0.0,0.0,-0.0301264263689517,60.0,-16.703201293945312,-0.0,-1.3105864127282985e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.000129903331981,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001367944059893,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001010359337669,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001367944787489,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0006488937651738,290.5074157714844,294.1499938964844,272.04998779296875,271.05194091796875,272.75958251953125,272.04998779296875,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841047184541,5.078882381326366e-08,0.0013840538449585,-0.1310323774814605,0.0,0.0,0.0,-0.0299905911087989,60.0,-16.665592193603516,-0.0,-1.306162289438362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.000129903331981,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098937988281,0.0,0.0,0.0001367944059893,290.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,0.0001010359337669,291.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913269042969,0.0,0.0,0.0001367944787489,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717956542969,0.0,0.0,0.0006488937651738,290.5074157714844,294.1499938964844,272.04998779296875,271.05194091796875,272.75958251953125,272.04998779296875,289.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013841047184541,5.078882381326366e-08,0.0013840538449585,-0.1310323774814605,0.0,0.0,0.0,-0.0299905911087989,60.0,-16.665592193603516,-0.0,-1.306162289438362e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001296662376262,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001365447242278,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001008515173452,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001365447969874,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0006477094138972,290.498291015625,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,289.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815782731398,5.0493238035187467e-08,0.0013815277488902,-0.1302768588066101,0.0,0.0,0.0,-0.0298440624028444,60.0,-16.6253719329834,-0.0,-1.3013981003950908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,0.0001296662376262,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,0.0001365447242278,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89874267578125,0.0,0.0,0.0001008515173452,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001365447969874,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0006477094138972,290.498291015625,294.1499938964844,272.04998779296875,271.0579528808594,272.74237060546875,272.04998779296875,289.6122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815782731398,5.0493238035187467e-08,0.0013815277488902,-0.1302768588066101,0.0,0.0,0.0,-0.0298440624028444,60.0,-16.6253719329834,-0.0,-1.3013981003950908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001294197863899,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0001006598395179,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0006464783800765,290.4891357421875,294.1499938964844,272.04998779296875,271.0634765625,272.7255554199219,272.04998779296875,289.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.583534240722656,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001294197863899,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001362852199235,290.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.0001006598395179,291.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0006464783800765,290.4891357421875,294.1499938964844,272.04998779296875,271.0634765625,272.7255554199219,272.04998779296875,289.6004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.0186006461672163e-08,0.0013789020013064,-0.1294913440942764,0.0,0.0,0.0,-0.0296917632222175,60.0,-16.583534240722656,-0.0,-1.296455565125143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5893859863281,0.0,0.0,0.0001361536997137,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,0.0001005627127597,291.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0006458545685745,290.4845275878906,294.1499938964844,272.04998779296875,271.0660400390625,272.7173156738281,272.04998779296875,289.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776215491816,5.003031944283976e-08,0.0013775714905932,-0.129093199968338,0.0,0.0,0.0,-0.0296145863831043,60.0,-16.562206268310547,-0.0,-1.2939545968038146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0001291695371037,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852355957031,0.0,0.0,0.0001360216847388,290.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,0.0001004652003757,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001360217574983,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833984375,0.0,0.0,0.0006452283123508,290.4799499511719,294.1499938964844,272.04998779296875,271.0684509277344,272.709228515625,272.04998779296875,289.58868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762855669483,4.98740249099683e-08,0.0013762357411906,-0.1286934465169906,0.0,0.0,0.0,-0.0295371059328317,60.0,-16.54076385498047,-0.0,-1.2914462388380346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0006439791759476,290.4707336425781,294.1499938964844,272.04998779296875,271.0728454589844,272.6932678222656,272.04998779296875,289.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49774742126465,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001357583532808,290.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,0.0001002707067527,291.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397216796875,0.0,0.0,0.0001357584260404,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8215026855469,0.0,0.0,0.0006439791759476,290.4707336425781,294.1499938964844,272.04998779296875,271.0728454589844,272.6932678222656,272.04998779296875,289.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959214687347,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49774742126465,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001286827173316,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001355090353172,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001000865595415,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001355091080768,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0006427965709008,290.4615173339844,294.1499938964844,272.04998779296875,271.07666015625,272.67779541015625,272.04998779296875,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371098216623,4.926713614850089e-08,0.0013710488565266,-0.1271406412124633,0.0,0.0,0.0,-0.0292362570762634,60.0,-16.455738067626953,-0.0,-1.281729282709421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,0.0001286827173316,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686950683594,0.0,0.0,0.0001355090353172,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460693359375,0.0,0.0,0.0001000865595415,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8269958496094,0.0,0.0,0.0001355091080768,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80908203125,0.0,0.0,0.0006427965709008,290.4615173339844,294.1499938964844,272.04998779296875,271.07666015625,272.67779541015625,272.04998779296875,289.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371098216623,4.926713614850089e-08,0.0013710488565266,-0.1271406412124633,0.0,0.0,0.0,-0.0292362570762634,60.0,-16.455738067626953,-0.0,-1.281729282709421e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001284664322156,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0001352812832919,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,9.991833212552592e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001352813414996,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0006417161202989,290.4523010253906,294.1499938964844,272.04998779296875,271.079833984375,272.66265869140625,272.04998779296875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749939113463e-08,0.0013687442988157,-0.1264504641294479,0.0,0.0,0.0,-0.0291025936603546,60.0,-16.415550231933594,-0.0,-1.277423962164903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86627197265625,0.0,0.0,0.0001284664322156,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,0.0001352812832919,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330383300781,0.0,0.0,9.991833212552592e-05,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143005371094,0.0,0.0,0.0001352813414996,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,0.0006417161202989,290.4523010253906,294.1499938964844,272.04998779296875,271.079833984375,272.66265869140625,272.04998779296875,289.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687933096662,4.899749939113463e-08,0.0013687442988157,-0.1264504641294479,0.0,0.0,0.0,-0.0291025936603546,60.0,-16.415550231933594,-0.0,-1.277423962164903e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001282897865166,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001350952661596,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.978094749385492e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001350953243672,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0006408337503671,290.44305419921875,294.1499938964844,272.04998779296875,271.0823669433594,272.64794921875,272.04998779296875,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669108739122,4.8777284433754176e-08,0.0013668620958924,-0.1258866488933563,0.0,0.0,0.0,-0.0289934258908033,60.0,-16.379384994506836,-0.0,-1.2739130283989653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8527526855469,0.0,0.0,0.0001282897865166,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.55206298828125,0.0,0.0,0.0001350952661596,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200988769531,0.0,0.0,9.978094749385492e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016662597656,0.0,0.0,0.0001350953243672,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0006408337503671,290.44305419921875,294.1499938964844,272.04998779296875,271.0823669433594,272.64794921875,272.04998779296875,289.5414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669108739122,4.8777284433754176e-08,0.0013668620958924,-0.1258866488933563,0.0,0.0,0.0,-0.0289934258908033,60.0,-16.379384994506836,-0.0,-1.2739130283989653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
