time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8460388183594,0.0,0.0,0.0001282197335967,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001350215025013,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81365966796875,0.0,0.0,9.972645784728228e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953796386719,0.0,0.0,0.0001350215607089,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,0.0006404838641174,290.4384155273437,294.1499938964844,272.04998779296875,271.0833435058594,272.6407165527344,272.04998779296875,289.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661643024533,4.86899551788156e-08,0.0013661156408488,-0.1256630271673202,0.0,0.0,0.0,-0.0289501342922449,60.0,-16.36336326599121,-0.0,-1.2725220699394413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393249511719,0.0,0.0,0.0001281629956793,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0001349617523374,290.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,9.968232916435228e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,0.000134961810545,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7720642089844,0.0,0.0,0.0006402004510164,290.43377685546875,294.1499938964844,272.04998779296875,271.0841979980469,272.6335754394531,272.04998779296875,289.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655596412718,4.861921709675698e-08,0.0013655109796673,-0.1254818886518478,0.0,0.0,0.0,-0.0289150681346654,60.0,-16.348918914794922,-0.0,-1.271396001811809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001280885771848,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001348834484815,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,0.0006398287368938,290.4244689941406,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.85264415317488e-08,0.001364717958495,-0.1252442896366119,0.0,0.0,0.0,-0.0288690775632858,60.0,-16.324636459350586,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001280885771848,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5352783203125,0.0,0.0,0.0001348833902738,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943420410156,0.0,0.0,9.962445619748904e-05,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001348834484815,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597961425781,0.0,0.0,0.0006398287368938,290.4244689941406,294.1499938964844,272.04998779296875,271.0853271484375,272.6195678710937,272.04998779296875,289.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647665036842,4.85264415317488e-08,0.001364717958495,-0.1252442896366119,0.0,0.0,0.0,-0.0288690775632858,60.0,-16.324636459350586,-0.0,-1.269919778223994e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0001280608121305,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001348541554762,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.960286115529016e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001348542136838,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0006396900280378,290.4151306152344,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644703431054,4.8491813231521526e-08,0.0013644219143316,-0.1251555979251861,0.0,0.0,0.0,-0.0288519095629453,60.0,-16.30695915222168,-0.0,-1.2693689654952325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125915527344,0.0,0.0,0.0001280608121305,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52685546875,0.0,0.0,0.0001348541554762,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,9.960286115529016e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,0.0001348542136838,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,0.0006396900280378,290.4151306152344,294.1499938964844,272.04998779296875,271.085693359375,272.6059265136719,272.04998779296875,289.50604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644703431054,4.8491813231521526e-08,0.0013644219143316,-0.1251555979251861,0.0,0.0,0.0,-0.0288519095629453,60.0,-16.30695915222168,-0.0,-1.2693689654952325e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,0.0001280194119317,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001348105579381,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.957065776688978e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001348106161458,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0006394832744263,290.40576171875,294.1499938964844,272.04998779296875,271.085693359375,272.5926208496094,272.04998779296875,289.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640293618664,4.844019230176856e-08,0.0013639808166772,-0.1250233799219131,0.0,0.0,0.0,-0.0288263205438852,60.0,-16.291311264038086,-0.0,-1.2685481465268822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,0.0001280194119317,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,0.0001348105579381,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,9.957065776688978e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,0.0001348106161458,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0006394832744263,290.40576171875,294.1499938964844,272.04998779296875,271.085693359375,272.5926208496094,272.04998779296875,289.49420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640293618664,4.844019230176856e-08,0.0013639808166772,-0.1250233799219131,0.0,0.0,0.0,-0.0288263205438852,60.0,-16.291311264038086,-0.0,-1.2685481465268822e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001278796698898,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001346633944194,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,9.946196951204912e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001346634526271,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0006387851899489,290.3963623046875,294.1499938964844,272.04998779296875,271.085693359375,272.5796203613281,272.04998779296875,289.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265970775673856e-08,0.0013624920975416,-0.1245771124958992,0.0,0.0,0.0,-0.0287399571388959,60.0,-16.26780891418457,-0.0,-1.2657797299198137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860717773437,0.0,0.0,0.0001278796698898,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5098876953125,0.0,0.0,0.0001346633944194,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560729980469,0.0,0.0,9.946196951204912e-05,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001346634526271,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7232360839844,0.0,0.0,0.0006387851899489,290.3963623046875,294.1499938964844,272.04998779296875,271.085693359375,272.5796203613281,272.04998779296875,289.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625404099002,4.8265970775673856e-08,0.0013624920975416,-0.1245771124958992,0.0,0.0,0.0,-0.0287399571388959,60.0,-16.26780891418457,-0.0,-1.2657797299198137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001277783594559,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0001345567288808,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497253417969,0.0,0.0,9.938317816704512e-05,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001345567870885,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7171630859375,0.0,0.0,0.0006382791907526,290.39166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.5732727050781,272.04998779296875,289.4765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139686015247214e-08,0.0013614130439236,-0.1242535859346389,0.0,0.0,0.0,-0.0286773573607206,60.0,-16.252405166625977,-0.0,-1.2637750046451401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728881835937,0.0,0.0,0.0001276560506084,291.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013427734375,0.0,0.0,0.0001344279298791,290.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433776855469,0.0,0.0,9.928804502123968e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.72674560546875,0.0,0.0,0.0001344279880868,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71112060546875,0.0,0.0,0.000637668184936,290.386962890625,294.1499938964844,272.04998779296875,271.085693359375,272.56695556640625,272.04998779296875,289.4706115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360157970339,4.798721775500781e-08,0.0013601100072264,-0.1238629296422004,0.0,0.0,0.0,-0.0286017749458551,60.0,-16.234506607055664,-0.0,-1.261356601389707e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001273486122954,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001341041788691,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.904892795020714e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0001341042370768,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0006361324922181,290.3775634765625,294.1499938964844,272.04998779296875,271.085693359375,272.5545959472656,272.04998779296875,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568823924288,4.76039687669072e-08,0.0013568347785621,-0.122880719602108,0.0,0.0,0.0,-0.028411790728569,60.0,-16.190725326538086,-0.0,-1.2552879979921272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001273486122954,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4927978515625,0.0,0.0,0.0001341041788691,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,9.904892795020714e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71441650390625,0.0,0.0,0.0001341042370768,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0006361324922181,290.3775634765625,294.1499938964844,272.04998779296875,271.085693359375,272.5545959472656,272.04998779296875,289.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568823924288,4.76039687669072e-08,0.0013568347785621,-0.122880719602108,0.0,0.0,0.0,-0.028411790728569,60.0,-16.190725326538086,-0.0,-1.2552879979921272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001269652420887,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001337004650849,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.875074465526268e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001337005232926,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,0.0006342174601741,290.3681335449219,294.1499938964844,272.04998779296875,271.085693359375,272.5425720214844,272.04998779296875,289.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527977280318,4.7126079039117044e-08,0.0013527505798265,-0.121655486524105,0.0,0.0,0.0,-0.028174890205264,60.0,-16.13627815246582,-0.0,-1.2477413235956192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001269652420887,291.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842529296875,0.0,0.0,0.0001337004650849,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,9.875074465526268e-05,291.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,0.0001337005232926,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68701171875,0.0,0.0,0.0006342174601741,290.3681335449219,294.1499938964844,272.04998779296875,271.085693359375,272.5425720214844,272.04998779296875,289.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527977280318,4.7126079039117044e-08,0.0013527505798265,-0.121655486524105,0.0,0.0,0.0,-0.028174890205264,60.0,-16.13627815246582,-0.0,-1.2477413235956192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0001265110040549,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001332221290795,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,9.83974532573484e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001332221872871,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.000631948467344,290.35870361328125,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479579938575,4.655985819113084e-08,0.0013479114277288,-0.1202031001448631,0.0,0.0,0.0,-0.027894202619791,60.0,-16.073169708251953,-0.0,-1.2388289860609802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0001265110040549,291.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4756774902344,0.0,0.0,0.0001332221290795,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,9.83974532573484e-05,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,0.0001332221872871,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750793457031,0.0,0.0,0.000631948467344,290.35870361328125,294.1499938964844,272.04998779296875,271.085693359375,272.5308532714844,272.04998779296875,289.43524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479579938575,4.655985819113084e-08,0.0013479114277288,-0.1202031001448631,0.0,0.0,0.0,-0.027894202619791,60.0,-16.073169708251953,-0.0,-1.2388289860609802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001259901328012,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001326736382907,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.799232793739066e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001326736819464,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0006293465849012,290.34930419921875,294.1499938964844,272.04998779296875,271.085693359375,272.5194396972656,272.04998779296875,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424082426354,4.5910582002761664e-08,0.0013423622585833,-0.1185367777943611,0.0,0.0,0.0,-0.0275723431259393,60.0,-16.00113296508789,-0.0,-1.228648756068651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001259901328012,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0001326736382907,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,9.799232793739066e-05,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67779541015625,0.0,0.0,0.0001326736819464,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0006293465849012,290.34930419921875,294.1499938964844,272.04998779296875,271.085693359375,272.5194396972656,272.04998779296875,289.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424082426354,4.5910582002761664e-08,0.0013423622585833,-0.1185367777943611,0.0,0.0,0.0,-0.0275723431259393,60.0,-16.00113296508789,-0.0,-1.228648756068651e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0001257083640666,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4628295898437,0.0,0.0,0.0001323769101873,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.68719482421875,0.0,0.0,9.777316881809384e-05,291.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.0001323769683949,291.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6572570800781,0.0,0.0,0.0006279390654526,290.3445739746094,294.1499938964844,272.04998779296875,271.085693359375,272.5138854980469,272.04998779296875,289.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394058914855,4.555935362304808e-08,0.0013393603730946,-0.11763496696949,0.0,0.0,0.0,-0.0273982305079698,60.0,-15.961910247802734,-0.0,-1.2231591028921684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.000125410297187,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45855712890625,0.0,0.0,0.0001320630399277,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,9.754134225659072e-05,291.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6657409667969,0.0,0.0,0.0001320630981354,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513671875,0.0,0.0,0.0006264501716941,290.3398742675781,294.1499938964844,272.04998779296875,271.085693359375,272.5083923339844,272.04998779296875,289.4117126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362301979213,4.518782148466016e-08,0.0013361850287765,-0.1166807264089584,0.0,0.0,0.0,-0.0272140521556139,60.0,-15.920757293701172,-0.0,-1.2173654795333277e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001247758045792,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,0.00013139488874,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,9.704785770736636e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0001313949469476,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.000623280822765,290.3305053710937,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294698437675,4.4396948339908704e-08,0.0013294254895299,-0.1146484464406967,0.0,0.0,0.0,-0.0268219988793134,60.0,-15.833547592163086,-0.0,-1.2050784903294698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6954650878906,0.0,0.0,0.0001247758045792,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499816894531,0.0,0.0,0.00013139488874,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688232421875,0.0,0.0,9.704785770736636e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537780761719,0.0,0.0,0.0001313949469476,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6396179199219,0.0,0.0,0.000623280822765,290.3305053710937,294.1499938964844,272.04998779296875,271.085693359375,272.4976501464844,272.04998779296875,289.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294698437675,4.4396948339908704e-08,0.0013294254895299,-0.1146484464406967,0.0,0.0,0.0,-0.0268219988793134,60.0,-15.833547592163086,-0.0,-1.2050784903294698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001240928977495,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0001306757621932,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.651670552557334e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001306758204009,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,0.0006198695627972,290.3211364746094,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221936533227,4.3545732353322826e-08,0.0013221501139923,-0.1124595627188682,0.0,0.0,0.0,-0.0264000296592712,60.0,-15.740190505981444,-0.0,-1.1919233600110601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6828918457031,0.0,0.0,0.0001240928977495,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.0001306757621932,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,9.651670552557334e-05,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418762207031,0.0,0.0,0.0001306758204009,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279602050781,0.0,0.0,0.0006198695627972,290.3211364746094,294.1499938964844,272.04998779296875,271.085693359375,272.4871826171875,272.04998779296875,289.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221936533227,4.3545732353322826e-08,0.0013221501139923,-0.1124595627188682,0.0,0.0,0.0,-0.0264000296592712,60.0,-15.740190505981444,-0.0,-1.1919233600110601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001233715593116,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001299161522183,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,9.595565643394366e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001299161958741,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.000616266275756,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145077973604,4.2646611575492e-08,0.0013144650729373,-0.1101457998156547,0.0,0.0,0.0,-0.0259543135762214,60.0,-15.640910148620604,-0.0,-1.1781061459714698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6704406738281,0.0,0.0,0.0001233715593116,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43292236328125,0.0,0.0,0.0001299161522183,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,9.595565643394366e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63006591796875,0.0,0.0,0.0001299161958741,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61639404296875,0.0,0.0,0.000616266275756,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.47705078125,272.04998779296875,289.37652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145077973604,4.2646611575492e-08,0.0013144650729373,-0.1101457998156547,0.0,0.0,0.0,-0.0259543135762214,60.0,-15.640910148620604,-0.0,-1.1781061459714698e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,9.538213635096326e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001291397056775,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0006125828949734,290.302490234375,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066510437056,4.1727528099499984e-08,0.0013066092506051,-0.1077788993716239,0.0,0.0,0.0,-0.0254986993968486,60.0,-15.53858470916748,-0.0,-1.164065253078661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6580810546875,0.0,0.0,0.0001226341701112,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244079589844,0.0,0.0,0.0001291396474698,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6326904296875,0.0,0.0,9.538213635096326e-05,291.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6183776855469,0.0,0.0,0.0001291397056775,291.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6049194335937,0.0,0.0,0.0006125828949734,290.302490234375,294.1499938964844,272.04998779296875,271.085693359375,272.4671936035156,272.04998779296875,289.3648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066510437056,4.1727528099499984e-08,0.0013066092506051,-0.1077788993716239,0.0,0.0,0.0,-0.0254986993968486,60.0,-15.53858470916748,-0.0,-1.164065253078661e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0001222583232447,291.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001287438644794,290.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62677001953125,0.0,0.0,9.508981747785584e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,0.0001287439226871,291.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,0.0006107054650783,290.2978515625,294.1499938964844,272.04998779296875,271.085693359375,272.4623718261719,272.04998779296875,289.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013026464730501,4.125907082652702e-08,0.0013026052620261,-0.1065718084573745,0.0,0.0,0.0,-0.0252664741128683,60.0,-15.486513137817385,-0.0,-1.156940925284289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,0.0001218786346726,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4159240722656,0.0,0.0,0.0001283440360566,290.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.620849609375,0.0,0.0,9.479450091021135e-05,291.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.60675048828125,0.0,0.0,0.0001283440797124,291.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.593505859375,0.0,0.0,0.0006088088266551,290.293212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4576416015625,272.04998779296875,289.3531799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986009242013,4.0785824495515044e-08,0.0012985601788386,-0.1053519174456596,0.0,0.0,0.0,-0.0250318720936775,60.0,-15.434042930603027,-0.0,-1.1497658647385833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001275216054636,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0006049076328054,290.283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812402263805786e-08,0.0012902396265417,-0.1028413027524948,0.0,0.0,0.0,-0.0245493203401565,60.0,-15.326944351196287,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001210976406582,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001275216054636,290.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6091003417969,0.0,0.0,9.418706031283364e-05,291.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0001275216636713,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0006049076328054,290.283935546875,294.1499938964844,272.04998779296875,271.085693359375,272.4483337402344,272.04998779296875,289.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902794405817,3.9812402263805786e-08,0.0012902396265417,-0.1028413027524948,0.0,0.0,0.0,-0.0245493203401565,60.0,-15.326944351196287,-0.0,-1.1350775963592241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001202838830067,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001266646868316,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,9.355413931189104e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001266647304873,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0006008427590131,290.27471923828125,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816090602427,3.8798162904640776e-08,0.0012815702939406,-0.1002234071493148,0.0,0.0,0.0,-0.0240465346723794,60.0,-15.216144561767578,-0.0,-1.1198736160622505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0001202838830067,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0001266646868316,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5974426269531,0.0,0.0,9.355413931189104e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58380126953125,0.0,0.0,0.0001266647304873,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.57098388671875,0.0,0.0,0.0006008427590131,290.27471923828125,294.1499938964844,272.04998779296875,271.085693359375,272.4393310546875,272.04998779296875,289.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816090602427,3.8798162904640776e-08,0.0012815702939406,-0.1002234071493148,0.0,0.0,0.0,-0.0240465346723794,60.0,-15.216144561767578,-0.0,-1.1198736160622505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001194391952594,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001257751864613,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0005966233438812,290.2655334472656,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774538370748815e-08,0.001272571273148,-0.0975039154291153,0.0,0.0,0.0,-0.0235246419906616,60.0,-15.10189437866211,-0.0,-1.104200109125486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.60968017578125,0.0,0.0,0.0001194391952594,291.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001257751864613,290.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,9.289714944316074e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.57244873046875,0.0,0.0,0.0001257752301171,291.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0005966233438812,290.2655334472656,294.1499938964844,272.04998779296875,271.085693359375,272.4305725097656,272.04998779296875,289.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726089917123,3.774538370748815e-08,0.001272571273148,-0.0975039154291153,0.0,0.0,0.0,-0.0235246419906616,60.0,-15.10189437866211,-0.0,-1.104200109125486e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001185638611786,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.22163380892016e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.000592250842601,290.25640869140625,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632824946194,3.665443415457048e-08,0.0012632458237931,-0.0946836099028587,0.0,0.0,0.0,-0.0229838266968727,60.0,-14.983884811401367,-0.0,-1.0880746259545049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
