time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783240,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59783935546875,0.0,0.0,0.0001185638611786,291.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.000124853424495,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5744323730469,0.0,0.0,9.22163380892016e-05,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001248534681508,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5487976074219,0.0,0.0,0.000592250842601,290.25640869140625,294.1499938964844,272.04998779296875,271.085693359375,272.4220886230469,272.04998779296875,289.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632824946194,3.665443415457048e-08,0.0012632458237931,-0.0946836099028587,0.0,0.0,0.0,-0.0229838266968727,60.0,-14.983884811401367,-0.0,-1.0880746259545049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59197998046875,0.0,0.0,0.0001181134939542,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3780212402344,0.0,0.0,0.0001243791630258,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,9.186605166178197e-05,291.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5556335449219,0.0,0.0,0.0001243792066816,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433044433594,0.0,0.0,0.0005900011747144,290.2518615722656,294.1499938964844,272.04998779296875,271.085693359375,272.4179382324219,272.04998779296875,289.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584839714691,3.609313736774311e-08,0.0012584478827193,-0.0932316929101944,0.0,0.0,0.0,-0.0227055773138999,60.0,-14.92327880859375,-0.0,-1.0798241589782265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5861511230469,0.0,0.0,0.0001176519799628,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37384033203125,0.0,0.0,0.0001238931727129,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5630798339844,0.0,0.0,9.150709956884384e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500793457031,0.0,0.0,0.0001238932163687,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,0.0005876958603039,290.247314453125,294.1499938964844,272.04998779296875,271.085693359375,272.413818359375,272.04998779296875,289.2953796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535668211057,3.5517956575858995e-08,0.0012535311980172,-0.0917432680726051,0.0,0.0,0.0,-0.0224204417318105,60.0,-14.861675262451172,-0.0,-1.071402095931262e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.075280104298145e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.000582851411309,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136144399643,0.0,0.0,0.0,-0.0218212697654962,60.0,-14.733856201171877,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.57452392578125,0.0,0.0,0.0001166821675724,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,0.0001228719047503,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,9.075280104298145e-05,291.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5390319824219,0.0,0.0,0.0001228719484061,291.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269775390625,0.0,0.0,0.000582851411309,290.2382507324219,294.1499938964844,272.04998779296875,271.085693359375,272.40582275390625,272.04998779296875,289.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432335643097,3.430929140790796e-08,0.0012431993382051,-0.0886136144399643,0.0,0.0,0.0,-0.0218212697654962,60.0,-14.733856201171877,-0.0,-1.0538114736391436e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001217801182065,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,8.99464066606015e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001217801618622,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0005776724428869,290.229248046875,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017180101069243e-08,0.0012321538524702,-0.0852650925517082,0.0,0.0,0.0,-0.0211807303130626,60.0,-14.59830379486084,-0.0,-1.0351671164698929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.0001156453799922,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001217801182065,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54071044921875,0.0,0.0,8.99464066606015e-05,291.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281066894531,0.0,0.0,0.0001217801618622,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162353515625,0.0,0.0,0.0005776724428869,290.229248046875,294.1499938964844,272.04998779296875,271.085693359375,272.3980712890625,272.04998779296875,289.27252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017180101069243e-08,0.0012321538524702,-0.0852650925517082,0.0,0.0,0.0,-0.0211807303130626,60.0,-14.59830379486084,-0.0,-1.0351671164698929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001145578280556,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490295410156,0.0,0.0,0.000120634875202,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,8.910053293220699e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001206349115818,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0005722399218939,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205992825329,3.1661830490747895e-08,0.0012205676175653,-0.0817496851086616,0.0,0.0,0.0,-0.0205088425427675,60.0,-14.455538749694824,-0.0,-1.0157887686546021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517272949219,0.0,0.0,0.0001145578280556,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490295410156,0.0,0.0,0.000120634875202,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5296936035156,0.0,0.0,8.910053293220699e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.51727294921875,0.0,0.0,0.0001206349115818,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.0005722399218939,290.2203369140625,294.1499938964844,272.04998779296875,271.085693359375,272.3905639648437,272.04998779296875,289.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205992825329,3.1661830490747895e-08,0.0012205676175653,-0.0817496851086616,0.0,0.0,0.0,-0.0205088425427675,60.0,-14.455538749694824,-0.0,-1.0157887686546021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001134466801886,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001194647848024,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,8.823630923870951e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001194648284581,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0005666895303875,290.2114562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087603099644,3.027710349101653e-08,0.0012087300419807,-0.0781550332903862,0.0,0.0,0.0,-0.0198223888874053,60.0,-14.308616638183594,-0.0,-9.96179139178821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404968261719,0.0,0.0,0.0001134466801886,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001194647848024,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,8.823630923870951e-05,291.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.506591796875,0.0,0.0,0.0001194648284581,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950866699219,0.0,0.0,0.0005666895303875,290.2114562988281,294.1499938964844,272.04998779296875,271.085693359375,272.3832702636719,272.04998779296875,289.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087603099644,3.027710349101653e-08,0.0012087300419807,-0.0781550332903862,0.0,0.0,0.0,-0.0198223888874053,60.0,-14.308616638183594,-0.0,-9.96179139178821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5349426269531,0.0,0.0,0.000112893860205,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367919921875,0.0,0.0,0.0001188826354336,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.513427734375,0.0,0.0,8.780633652349934e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50128173828125,0.0,0.0,0.0001188826790894,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,0.0005639280425384,290.20703125,294.1499938964844,272.04998779296875,271.085693359375,272.3797302246094,272.04998779296875,289.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028699275106,2.958817546527825e-08,0.0012028403580188,-0.0763655081391334,0.0,0.0,0.0,-0.0194808635860681,60.0,-14.234576225280762,-0.0,-9.864940153647694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5294189453125,0.0,0.0,0.000112348840048,291.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.000118308707897,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.508056640625,0.0,0.0,8.73824319569394e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960021972656,0.0,0.0,0.0001183087442768,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.48468017578125,0.0,0.0,0.0005612055538222,290.20263671875,294.1499938964844,272.04998779296875,271.085693359375,272.376220703125,272.04998779296875,289.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970627820119,2.890897654594937e-08,0.0011970339110121,-0.0746005550026893,0.0,0.0,0.0,-0.0191441625356674,60.0,-14.160923957824709,-0.0,-9.769919273594496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001113133475882,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001172182892332,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,8.657704893266782e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.000117218325613,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,0.0005560331046581,290.1938781738281,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860295198857,2.7618581199817533e-08,0.0011860019294545,-0.0712454915046691,0.0,0.0,0.0,-0.0185044668614864,60.0,-14.017641067504885,-0.0,-9.590655736246845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184326171875,0.0,0.0,0.0001113133475882,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246765136719,0.0,0.0,0.0001172182892332,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49737548828125,0.0,0.0,8.657704893266782e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4855041503906,0.0,0.0,0.000117218325613,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.474365234375,0.0,0.0,0.0005560331046581,290.1938781738281,294.1499938964844,272.04998779296875,271.085693359375,272.3693542480469,272.04998779296875,289.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860295198857,2.7618581199817533e-08,0.0011860019294545,-0.0712454915046691,0.0,0.0,0.0,-0.0185044668614864,60.0,-14.017641067504885,-0.0,-9.590655736246845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001103629765566,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001162174958153,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,8.58378698467277e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.0001162175321951,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0005512857460416,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759032495319,2.6434269884134665e-08,0.0011758767068386,-0.0681641772389411,0.0,0.0,0.0,-0.0179173611104488,60.0,-13.884407997131348,-0.0,-9.427587599475373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.507568359375,0.0,0.0,0.0001103629765566,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.316650390625,0.0,0.0,0.0001162174958153,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4868469238281,0.0,0.0,8.58378698467277e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,0.0001162175321951,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4641418457031,0.0,0.0,0.0005512857460416,290.1851806640625,294.1499938964844,272.04998779296875,271.085693359375,272.3627319335937,272.04998779296875,289.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759032495319,2.6434269884134665e-08,0.0011758767068386,-0.0681641772389411,0.0,0.0,0.0,-0.0179173611104488,60.0,-13.884407997131348,-0.0,-9.427587599475373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.000109500833787,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0001153096236521,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,8.516731759300455e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001153096600319,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0005469791940413,290.1765441894531,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667169164866,2.535992571495172e-08,0.0011666915379464,-0.0653673335909843,0.0,0.0,0.0,-0.0173847712576389,60.0,-13.76152515411377,-0.0,-9.280869051053744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.496826171875,0.0,0.0,0.000109500833787,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,0.0001153096236521,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.47637939453125,0.0,0.0,8.516731759300455e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001153096600319,291.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540100097656,0.0,0.0,0.0005469791940413,290.1765441894531,294.1499938964844,272.04998779296875,271.085693359375,272.35626220703125,272.04998779296875,289.2052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667169164866,2.535992571495172e-08,0.0011666915379464,-0.0653673335909843,0.0,0.0,0.0,-0.0173847712576389,60.0,-13.76152515411377,-0.0,-9.280869051053744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.000108741231088,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001145097194239,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,8.457650983473286e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001145097558037,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0005431848112493,290.1679382324219,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586231412366,2.44133673277247e-08,0.001158598694019,-0.0629018992185592,0.0,0.0,0.0,-0.016915526241064,60.0,-13.650711059570312,-0.0,-9.152552848945561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.000108741231088,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,0.0001145097194239,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4660339355469,0.0,0.0,8.457650983473286e-05,291.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45465087890625,0.0,0.0,0.0001145097558037,291.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0005431848112493,290.1679382324219,294.1499938964844,272.04998779296875,271.085693359375,272.3500061035156,272.04998779296875,289.1941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586231412366,2.44133673277247e-08,0.001158598694019,-0.0629018992185592,0.0,0.0,0.0,-0.016915526241064,60.0,-13.650711059570312,-0.0,-9.152552848945561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001084028481272,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967529296875,0.0,0.0,0.0001141533866757,290.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,8.431332389591262e-05,291.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0001141534230555,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4389953613281,0.0,0.0,0.0005414945189841,290.16363525390625,294.1499938964844,272.04998779296875,271.085693359375,272.346923828125,272.04998779296875,289.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550175258889,2.3991706399328905e-08,0.0011549935443326,-0.0618032664060592,0.0,0.0,0.0,-0.0167064927518367,60.0,-13.600436210632324,-0.0,-9.095679587289852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4755859375,0.0,0.0,0.0001080922884284,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29278564453125,0.0,0.0,0.0001138263542088,290.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45574951171875,0.0,0.0,8.407177665503696e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4445495605469,0.0,0.0,0.0001138263905886,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4340209960937,0.0,0.0,0.0005399432266131,290.15936279296875,294.1499938964844,272.04998779296875,271.085693359375,272.3439025878906,272.04998779296875,289.1832580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517083039507,2.3604714627367684e-08,0.0011516847880557,-0.0607947707176208,0.0,0.0,0.0,-0.0165146458894014,60.0,-13.553472518920898,-0.0,-9.04363801623731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001075610052794,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0001132668912759,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,8.365856047021225e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0001132669276557,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.000537289364729,290.1508178710937,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942687749605284e-08,0.0011460243258625,-0.0590691156685352,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.470211029052734,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,0.0001075610052794,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2848815917969,0.0,0.0,0.0001132668912759,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455261230469,0.0,0.0,8.365856047021225e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4344787597656,0.0,0.0,0.0001132669276557,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.000537289364729,290.1508178710937,294.1499938964844,272.04998779296875,271.085693359375,272.33795166015625,272.04998779296875,289.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460472596809,2.2942687749605284e-08,0.0011460243258625,-0.0590691156685352,0.0,0.0,0.0,-0.0161864534020423,60.0,-13.470211029052734,-0.0,-8.954956598472563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.000107142899651,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769775390625,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0005352008738555,290.14227294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.401638984680176,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546203613281,0.0,0.0,0.000107142899651,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2769775390625,0.0,0.0,0.0001128266085288,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4353332519531,0.0,0.0,8.333336882060394e-05,291.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4244384765625,0.0,0.0,0.0001128266376326,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4142150878906,0.0,0.0,0.0005352008738555,290.14227294921875,294.1499938964844,272.04998779296875,271.085693359375,272.3321533203125,272.0500183105469,289.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415920453146,2.2421694723107063e-08,0.0011415696935728,-0.0577107183635234,0.0,0.0,0.0,-0.0159281753003597,60.0,-13.401638984680176,-0.0,-8.88547333488532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0005333910812623,290.1337585449219,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343622207641602,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4442443847656,0.0,0.0,0.0001067806078935,291.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690734863281,0.0,0.0,0.0001124450936913,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,8.305158553412184e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144592285156,0.0,0.0,0.0001124451227951,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0005333910812623,290.1337585449219,294.1499938964844,272.0510559082031,271.0867004394531,272.32647705078125,272.0503845214844,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.1970244290514532e-08,0.0011377099435776,-0.0565333887934684,0.0,0.0,0.0,-0.0157043747603893,60.0,-13.343622207641602,-0.0,-8.825483632790566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0005314948502928,290.125244140625,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.28669261932373,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.000106400992081,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.000112045345304,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4151306152344,0.0,0.0,8.275632717413828e-05,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001120453744078,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,0.0005314948502928,290.125244140625,294.1499938964844,272.0541076660156,271.089599609375,272.32098388671875,272.0518493652344,289.1401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336872121319,2.1497221780464315e-08,0.0011336656752973,-0.0552995540201664,0.0,0.0,0.0,-0.0154698807746171,60.0,-13.28669261932373,-0.0,-8.7628450273769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4287109375,0.0,0.0,0.000106204446638,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572631835937,0.0,0.0,0.0001118383661378,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4100952148437,0.0,0.0,8.260345930466428e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995666503906,0.0,0.0,0.0001118384025176,291.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38970947265625,0.0,0.0,0.0005305130616761,290.1209716796875,294.1499938964844,272.0563659667969,271.0917663574219,272.3183288574219,272.0532531738281,289.1347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315931333228,2.1252310133945684e-08,0.001131571829319,-0.0546606257557868,0.0,0.0,0.0,-0.0153484689071774,60.0,-13.257172584533691,-0.0,-8.730501122045099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4235534667969,0.0,0.0,0.0001060031863744,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2532958984375,0.0,0.0,0.0001116264320444,291.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4050598144531,0.0,0.0,8.244692435255274e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946533203125,0.0,0.0,0.0001116264611482,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.38482666015625,0.0,0.0,0.0005295077571645,290.1167297363281,294.1499938964844,272.05908203125,271.0943603515625,272.31573486328125,272.0550537109375,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294487630948,2.100152762807284e-08,0.0011294276919215,-0.0540063120424747,0.0,0.0,0.0,-0.015224146656692,60.0,-13.226845741271973,-0.0,-8.697443121263859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0005274232826195,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.0598449707031,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494570076465,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.163702011108398,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4132995605469,0.0,0.0,0.0001055858956533,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24542236328125,0.0,0.0,0.0001111870078602,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,8.212236571125686e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847961425781,0.0,0.0,0.0001111870369641,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751220703125,0.0,0.0,0.0005274232826195,290.1082458496094,294.1499938964844,272.0658874511719,271.100830078125,272.3106994628906,272.0598449707031,289.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250026291236,2.0481557783114123e-08,0.0011249821400269,-0.0526494570076465,0.0,0.0,0.0,-0.0149663779884576,60.0,-13.163702011108398,-0.0,-8.629101699852981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001052382795023,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2391357421875,0.0,0.0,0.0001108209544327,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3871154785156,0.0,0.0,8.185199840227142e-05,291.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001108209835365,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36737060546875,0.0,0.0,0.0005256868898868,290.1014404296875,294.1499938964844,272.07257080078125,271.1072082519531,272.3068542480469,272.06494140625,289.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212988756597,2.0048418036822123e-08,0.0011212788522243,-0.0515189617872238,0.0,0.0,0.0,-0.014751655049622,60.0,-13.11048412322998,-0.0,-8.572377652171782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,0.0001051493600243,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.237548828125,0.0,0.0,0.0001107273128582,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851318359375,0.0,0.0,8.17828404251486e-05,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3749694824219,0.0,0.0,0.000110727349238,291.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3654479980469,0.0,0.0,0.0005252427072264,290.0997619628906,294.1499938964844,272.07440185546875,271.10894775390625,272.3059387207031,272.0663452148437,289.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203514877706,1.9937617778964533e-08,0.0011203315807506,-0.0512297414243221,0.0,0.0,0.0,-0.0146967265754938,60.0,-13.09685230255127,-0.0,-8.557897501759727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001046926481649,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001102463720599,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,8.142761362250894e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001102464011637,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0005229613161645,290.0912780761719,294.1499938964844,272.08453369140625,271.1186218261719,272.3014831542969,272.0745544433594,289.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154853273183,1.9368531667396386e-08,0.0011154660023748,-0.0497440695762634,0.0,0.0,0.0,-0.0144146094098687,60.0,-13.026278495788574,-0.0,-8.483716840146371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3929443359375,0.0,0.0,0.0001046926481649,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297058105469,0.0,0.0,0.0001102463720599,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752136230469,0.0,0.0,8.142761362250894e-05,291.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0001102464011637,291.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558044433594,0.0,0.0,0.0005229613161645,290.0912780761719,294.1499938964844,272.08453369140625,271.1186218261719,272.3014831542969,272.0745544433594,289.0980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154853273183,1.9368531667396386e-08,0.0011154660023748,-0.0497440695762634,0.0,0.0,0.0,-0.0144146094098687,60.0,-13.026278495788574,-0.0,-8.483716840146371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
