time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785580,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001042172516463,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,8.105786400847137e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0005205866182222,290.0828552246094,294.1499938964844,272.09619140625,271.12969970703125,272.29736328125,272.0841369628906,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877617172851842e-08,0.0011104013537988,-0.0481972955167293,0.0,0.0,0.0,-0.0141209540888667,60.0,-12.952486991882324,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785640,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828430175781,0.0,0.0,0.0001042172516463,291.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.22186279296875,0.0,0.0,0.0001097457570722,291.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,8.105786400847137e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3554992675781,0.0,0.0,0.000109745786176,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3462219238281,0.0,0.0,0.0005205866182222,290.0828552246094,294.1499938964844,272.09619140625,271.12969970703125,272.29736328125,272.0841369628906,289.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104200966656,1.877617172851842e-08,0.0011104013537988,-0.0481972955167293,0.0,0.0,0.0,-0.0141209540888667,60.0,-12.952486991882324,-0.0,-8.40684464264996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778381347656,0.0,0.0,0.0001039725902955,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.000109488122689,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,8.086756861303002e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3506774902344,0.0,0.0,0.0001094881445169,291.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0005193644901737,290.07861328125,294.1499938964844,272.1025695800781,271.1357727050781,272.2954406738281,272.0895080566406,289.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078133247792,1.8471318696811068e-08,0.0011077948147431,-0.0474011301994323,0.0,0.0,0.0,-0.0139698274433612,60.0,-12.914305686950684,-0.0,-8.367419468413574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3728332519531,0.0,0.0,0.0001037236434058,291.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2140197753906,0.0,0.0,0.0001092259699362,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555603027344,0.0,0.0,8.067394810495898e-05,291.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458557128906,0.0,0.0,0.00010922599904,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,0.000518120941706,290.07440185546875,294.1499938964844,272.1092529296875,271.14215087890625,272.2936096191406,272.0951843261719,289.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.875347137451172,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0005155751132406,290.0660095214844,294.1499938964844,272.1236267089844,271.1558532714844,272.2901916503906,272.1073608398437,289.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795570373535156,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3628234863281,0.0,0.0,0.0001032139844028,291.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062072753906,0.0,0.0,0.0001086892734747,291.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3458251953125,0.0,0.0,8.027754665818065e-05,291.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3362121582031,0.0,0.0,0.0001086893025785,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0005155751132406,290.0660095214844,294.1499938964844,272.1236267089844,271.1558532714844,272.2901916503906,272.1073608398437,289.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.795570373535156,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0005129543715156,290.0576171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2871398925781,272.12078857421875,289.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712889671325684,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3529052734375,0.0,0.0,0.0001026893369271,291.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,0.0001081367954611,291.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33612060546875,0.0,0.0,7.986948185134679e-05,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32666015625,0.0,0.0,0.000108136817289,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177490234375,0.0,0.0,0.0005129543715156,290.0576171875,294.1499938964844,272.13922119140625,271.17071533203125,272.2871398925781,272.12078857421875,289.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.712889671325684,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0005102726863697,290.0492553710937,294.1499938964844,272.1559143066406,271.1866149902344,272.28448486328125,272.1352844238281,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627888679504396,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3430480957031,0.0,0.0,0.0001021524803945,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0001075714608305,291.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32647705078125,0.0,0.0,7.945192919578403e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.317138671875,0.0,0.0,0.0001075714899343,291.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3083801269531,0.0,0.0,0.0005102726863697,290.0492553710937,294.1499938964844,272.1559143066406,271.1866149902344,272.28448486328125,272.1352844238281,289.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.627888679504396,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.000507547345478,290.0409545898437,294.1499938964844,272.17364501953125,271.2034912109375,272.2822265625,272.1507568359375,289.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541055679321287,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332214355469,0.0,0.0,0.0001016068854369,291.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1828918457031,0.0,0.0,0.0001069969221134,291.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,7.902758079580963e-05,291.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001069969512172,291.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.000507547345478,290.0409545898437,294.1499938964844,272.17364501953125,271.2034912109375,272.2822265625,272.1507568359375,289.0368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523644592008168e-08,0.0010825919453054,-0.0396985001862049,0.0,0.0,0.0,-0.0125085497274994,60.0,-12.541055679321287,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0001013322471408,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17901611328125,0.0,0.0,0.0001067077100742,291.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3121337890625,0.0,0.0,7.881397323217243e-05,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.000106707739178,291.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.000506175449118,290.0367736816406,294.1499938964844,272.1828308105469,271.2122802734375,272.28125,272.1588134765625,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.49711799621582,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.323486328125,0.0,0.0,0.0001010572668747,291.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1751708984375,0.0,0.0,0.000106418148789,291.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.307373046875,0.0,0.0,7.860010373406112e-05,291.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982788085937,0.0,0.0,0.0001064181778929,291.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,0.0005048018647357,290.0326232910156,294.1499938964844,272.1922607421875,271.22125244140625,272.2803955078125,272.1670837402344,289.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.452969551086426,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0005020629032514,290.0243530273437,294.1499938964844,272.211669921875,271.23974609375,272.2789611816406,272.18408203125,289.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364368438720703,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3138122558594,0.0,0.0,0.0001005089434329,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0001058407360687,291.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.29791259765625,0.0,0.0,7.817362347850576e-05,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2889404296875,0.0,0.0,0.0001058407651726,291.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.280517578125,0.0,0.0,0.0005020629032514,290.0243530273437,294.1499938964844,272.211669921875,271.23974609375,272.2789611816406,272.18408203125,289.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.364368438720703,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,0.0004993656184524,290.01611328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2779235839844,272.2017517089844,289.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276023864746094,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041687011719,0.0,0.0,9.996897279052064e-05,291.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597595214844,0.0,0.0,0.0001052721272571,291.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884826660156,0.0,0.0,7.775364792905748e-05,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796325683594,0.0,0.0,0.000105272149085,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2713317871094,0.0,0.0,0.0004993656184524,290.01611328125,294.1499938964844,272.2318115234375,271.2589416503906,272.2779235839844,272.2017517089844,289.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651423363015,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.276023864746094,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.2773132324219,272.219970703125,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188899040222168,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,9.944412158802152e-05,291.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.152099609375,0.0,0.0,0.0001047194309649,291.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.27911376953125,0.0,0.0,7.734543032711372e-05,291.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2703857421875,0.0,0.0,0.0001047194527927,291.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621765136719,0.0,0.0,0.0004967438871972,290.0079040527344,294.1499938964844,272.2525634765625,271.2786865234375,272.2773132324219,272.219970703125,288.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595634812489,1.2828913042994829e-08,0.0010595506755635,-0.0326507277786731,0.0,0.0,0.0,-0.0111726615577936,60.0,-12.188899040222168,-0.0,-7.654418254787745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.2770690917969,272.2386169433594,288.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103534698486328,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,9.893831156659871e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444396972656,0.0,0.0,0.0001041867799358,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698059082031,0.0,0.0,7.695201929891482e-05,291.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611999511719,0.0,0.0,0.0001041868090396,291.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2530822753906,0.0,0.0,0.0004942172672599,289.99969482421875,294.1499938964844,272.2738037109375,271.2989501953125,272.2770690917969,272.2386169433594,288.987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017317533493,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.103534698486328,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803649902344,0.0,0.0,9.869516361504792e-05,291.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001039307389874,291.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,7.676290988456458e-05,291.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,0.0001039307608152,291.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0004930027062073,289.99560546875,294.1499938964844,272.2845764160156,271.3092041015625,272.2771301269531,272.24810791015625,288.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.06196117401123,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.275634765625,0.0,0.0,9.84572761808522e-05,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,0.0001036802350427,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.65778822824359e-05,291.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2520446777344,0.0,0.0,0.0001036802568705,291.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440490722656,0.0,0.0,0.0004918143968097,289.99151611328125,294.1499938964844,272.2954406738281,271.319580078125,272.2772827148437,272.2576904296875,288.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.020971298217772,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0004895576857961,289.9833679199219,294.1499938964844,272.3174133300781,271.3404846191406,272.27789306640625,272.2770080566406,288.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941608428955078,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2662048339844,0.0,0.0,9.800550469662994e-05,291.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12921142578125,0.0,0.0,0.000103204496554,291.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2513427734375,0.0,0.0,7.622650446137413e-05,291.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2429504394531,0.0,0.0,0.0001032045183819,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23504638671875,0.0,0.0,0.0004895576857961,289.9833679199219,294.1499938964844,272.3174133300781,271.3404846191406,272.27789306640625,272.2770080566406,288.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036479286019585e-08,0.0010442240163683,-0.0279600974172353,0.0,0.0,0.0,-0.0102840773761272,60.0,-11.941608428955078,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0004874585429206,289.9752502441406,294.1499938964844,272.3395690917969,271.3616027832031,272.27886962890625,272.29656982421875,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865906715393066,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568359375,0.0,0.0,9.758526721270756e-05,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1216125488281,0.0,0.0,0.000102761972812,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421569824219,0.0,0.0,7.589965389342979e-05,290.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23388671875,0.0,0.0,0.0001027619946398,291.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22607421875,0.0,0.0,0.0004874585429206,289.9752502441406,294.1499938964844,272.3395690917969,271.3616027832031,272.27886962890625,272.29656982421875,288.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.0512902548498461e-08,0.0010397470323368,-0.0265895910561084,0.0,0.0,0.0,-0.0100245177745819,60.0,-11.865906715393066,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001023560180328,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0004855328879784,289.9671325683594,294.1499938964844,272.36181640625,271.3827819824219,272.2802734375,272.3163146972656,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79436492919922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2475280761719,0.0,0.0,9.719977242639288e-05,291.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.114013671875,0.0,0.0,0.0001023560180328,291.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,7.559982623206452e-05,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.224853515625,0.0,0.0,0.0001023560471367,291.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0004855328879784,289.9671325683594,294.1499938964844,272.36181640625,271.3827819824219,272.2802734375,272.3163146972656,288.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032603192655642e-08,0.0010356400161981,-0.025332236662507,0.0,0.0,0.0,-0.0097864130511879,60.0,-11.79436492919922,-0.0,-7.312814886972775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004837901797145,289.95904541015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2820129394531,272.33612060546875,288.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942312568426,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72732639312744,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,9.68508975347504e-05,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064453125,0.0,0.0,0.000101988640381,291.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.22393798828125,0.0,0.0,7.532847666880116e-05,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,0.0001019886622088,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004837901797145,289.95904541015625,294.1499938964844,272.3840637207031,271.40399169921875,272.2820129394531,272.33612060546875,288.9397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319326538592,9.597934003124921e-09,0.0010319231078028,-0.0241942312568426,0.0,0.0,0.0,-0.0095709282904863,60.0,-11.72732639312744,-0.0,-7.260413781295938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2336120605469,0.0,0.0,9.669095743447542e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1026611328125,0.0,0.0,0.0001018202165141,291.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2193908691406,0.0,0.0,7.520407962147146e-05,290.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2113647460937,0.0,0.0,0.000101820238342,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,0.0004829912795685,289.9549865722656,294.1499938964844,272.3951721191406,271.41455078125,272.2830505371094,272.3460693359375,288.9350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302285663783,9.398671174665196e-09,0.0010302191367372,-0.0236725136637687,0.0,0.0,0.0,-0.009472144767642,60.0,-11.695603370666504,-0.0,-7.236454990788843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,9.654025052441284e-05,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,0.0001016615206026,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2148742675781,0.0,0.0,7.508686394430697e-05,290.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068786621094,0.0,0.0,0.0001016615424305,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.19940185546875,0.0,0.0,0.0004822384798899,289.9509582519531,294.1499938964844,272.4062194824219,271.42510986328125,272.2841491699219,272.35601806640625,288.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028622733429,9.210904927670072e-09,0.0010286135366186,-0.0231808759272098,0.0,0.0,0.0,-0.0093790609389543,60.0,-11.665085792541504,-0.0,-7.213914443582325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,0.0004808691446669,289.94287109375,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865715622901,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60748291015625,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21978759765625,0.0,0.0,9.626612154534088e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0001013728469843,291.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2058410644531,0.0,0.0,7.487364928238094e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979675292969,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1905517578125,0.0,0.0,0.0004808691446669,289.94287109375,294.1499938964844,272.4281921386719,271.4460144042969,272.2866516113281,272.3758850097656,288.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869367462693845e-09,0.0010256930254399,-0.0222865715622901,0.0,0.0,0.0,-0.0092097455635666,60.0,-11.60748291015625,-0.0,-7.173004945570939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.468914554920048e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.000479684153106,289.9347839355469,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573810994505493e-09,0.0010231656488031,-0.0215126257389783,0.0,0.0,0.0,-0.0090632252395153,60.0,-11.554573059082031,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2106018066406,0.0,0.0,9.602889622328804e-05,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,0.0001011230342555,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968078613281,0.0,0.0,7.468914554920048e-05,290.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1890563964844,0.0,0.0,0.0001011230560834,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817321777344,0.0,0.0,0.000479684153106,289.9347839355469,294.1499938964844,272.4498291015625,271.4666442871094,272.2894592285156,272.3957214355469,288.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231741471216,8.573810994505493e-09,0.0010231656488031,-0.0215126257389783,0.0,0.0,0.0,-0.0090632252395153,60.0,-11.554573059082031,-0.0,-7.137696655945548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.58250238909386e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001009083498502,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,7.453058060491458e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.000100908371678,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0004786657809745,289.9267272949219,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319810618218071e-09,0.0010209935717284,-0.0208474677056074,0.0,0.0,0.0,-0.0089373057708144,60.0,-11.50648307800293,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
