time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787920,291.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2014465332031,0.0,0.0,9.58250238909386e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,0.0001009083498502,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878356933594,0.0,0.0,7.453058060491458e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1801452636719,0.0,0.0,0.000100908371678,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,0.0004786657809745,289.9267272949219,294.1499938964844,272.4710693359375,271.48687744140625,272.2926025390625,272.4154663085937,288.9026184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210019536316,8.319810618218071e-09,0.0010209935717284,-0.0208474677056074,0.0,0.0,0.0,-0.0089373057708144,60.0,-11.50648307800293,-0.0,-7.107422561603016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.565349319018424e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001007277169264,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.43971613701433e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001007277314784,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0004778089059982,289.9186706542969,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191741166636,8.106095350512987e-09,0.0010191660840064,-0.0202877838164567,0.0,0.0,0.0,-0.0088313575834035,60.0,-11.46261215209961,-0.0,-7.08199934251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,9.565349319018424e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001007277169264,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,7.43971613701433e-05,290.9287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001007277314784,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1641540527344,0.0,0.0,0.0004778089059982,289.9186706542969,294.1499938964844,272.4918212890625,271.5066223144531,272.2960510253906,272.43505859375,288.8934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191741166636,8.106095350512987e-09,0.0010191660840064,-0.0202877838164567,0.0,0.0,0.0,-0.0088313575834035,60.0,-11.46261215209961,-0.0,-7.08199934251752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1877136230469,0.0,0.0,9.55778086790815e-05,291.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0648803710937,0.0,0.0,0.0001006480160867,291.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,7.433829159708694e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1668701171875,0.0,0.0,0.0001006480379146,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,0.0004774308472406,289.9146423339844,294.1499938964844,272.501953125,271.51629638671875,272.29791259765625,272.4447937011719,288.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183677077293,8.011803664942363e-09,0.0010183596750721,-0.0200408436357975,0.0,0.0,0.0,-0.0087846126407384,60.0,-11.442337036132812,-0.0,-7.070796925745526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,9.550887625664473e-05,291.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001005754311336,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,7.428468234138563e-05,290.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16241455078125,0.0,0.0,0.0001005754456855,291.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553955078125,0.0,0.0,0.0004770865198224,289.9105834960937,294.1499938964844,272.511962890625,271.5258178710937,272.2998352050781,272.4544677734375,288.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176332434639,7.925923917184718e-09,0.001017625327222,-0.019815931096673,0.0,0.0,0.0,-0.0087420381605625,60.0,-11.422982215881348,-0.0,-7.06060205857284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.538976883050054e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001004500081762,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.419204484904185e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001004500227281,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0004764915793202,289.90252685546875,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4735717773437,288.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163642000406,7.777535060426999e-09,0.0010163564002141,-0.019427303224802,0.0,0.0,0.0,-0.0086684757843613,60.0,-11.387028694152832,-0.0,-7.043003336093534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.174072265625,0.0,0.0,9.538976883050054e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.05352783203125,0.0,0.0,0.0001004500081762,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.419204484904185e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1535949707031,0.0,0.0,0.0001004500227281,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,0.0004764915793202,289.90252685546875,294.1499938964844,272.5313720703125,271.5443115234375,272.30389404296875,272.4735717773437,288.8753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163642000406,7.777535060426999e-09,0.0010163564002141,-0.019427303224802,0.0,0.0,0.0,-0.0086684757843613,60.0,-11.387028694152832,-0.0,-7.043003336093534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.529087401460856e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0001003458673949,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,7.411513070110232e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001003458819468,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0004759975709021,289.8944396972656,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,288.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654328726403037e-09,0.0010153028415516,-0.0191046223044395,0.0,0.0,0.0,-0.0086073968559503,60.0,-11.354354858398438,-0.0,-7.028408077758287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649780273437,0.0,0.0,9.529087401460856e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.04595947265625,0.0,0.0,0.0001003458673949,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15203857421875,0.0,0.0,7.411513070110232e-05,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1447448730469,0.0,0.0,0.0001003458819468,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13787841796875,0.0,0.0,0.0004759975709021,289.8944396972656,294.1499938964844,272.54998779296875,271.5620422363281,272.3081970214844,272.4923400878906,288.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153104085475,7.654328726403037e-09,0.0010153028415516,-0.0191046223044395,0.0,0.0,0.0,-0.0086073968559503,60.0,-11.354354858398438,-0.0,-7.028408077758287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.520885942038149e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.000100259501778,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,7.405133510474116e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001002595236059,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004755879053846,289.8863830566406,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144365951418,7.552151792822315e-09,0.0010144290281459,-0.0188370142132043,0.0,0.0,0.0,-0.0085567431524395,60.0,-11.3242826461792,-0.0,-7.01631606148112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558837890625,0.0,0.0,9.520885942038149e-05,291.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0383605957031,0.0,0.0,0.000100259501778,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,7.405133510474116e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001002595236059,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0004755879053846,289.8863830566406,294.1499938964844,272.5683288574219,271.5790100097656,272.312744140625,272.5107727050781,288.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144365951418,7.552151792822315e-09,0.0010144290281459,-0.0188370142132043,0.0,0.0,0.0,-0.0085567431524395,60.0,-11.3242826461792,-0.0,-7.01631606148112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.513860277365892e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000100185512565,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,7.399669266305864e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,0.0001001855343929,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0004752369422931,289.8782958984375,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464619145025608e-09,0.0010136804776266,-0.0186077579855918,0.0,0.0,0.0,-0.0085133491083979,60.0,-11.296123504638672,-0.0,-7.005964874906567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,9.513860277365892e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,0.000100185512565,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,7.399669266305864e-05,290.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271057128906,0.0,0.0,0.0001001855343929,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12042236328125,0.0,0.0,0.0004752369422931,289.8782958984375,294.1499938964844,272.58697509765625,271.5953063964844,272.3175354003906,272.5290222167969,288.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136880446225,7.464619145025608e-09,0.0010136804776266,-0.0186077579855918,0.0,0.0,0.0,-0.0085133491083979,60.0,-11.296123504638672,-0.0,-7.005964874906567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14227294921875,0.0,0.0,9.510817471891642e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0269775390625,0.0,0.0,0.0001001534692477,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1297607421875,0.0,0.0,7.39730239729397e-05,290.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,0.0001001534910756,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1160583496094,0.0,0.0,0.0004750849620904,289.8742370605469,294.1499938964844,272.5964050292969,271.60321044921875,272.3200378417969,272.53814697265625,288.8441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133638279512,7.426710357805177e-09,0.0010133563773706,-0.0185084696859121,0.0,0.0,0.0,-0.0084945559501647,60.0,-11.282580375671388,-0.0,-7.001484192414864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13775634765625,0.0,0.0,9.508016955805942e-05,291.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0231628417969,0.0,0.0,0.0001001239797915,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12530517578125,0.0,0.0,7.395124703180045e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1182861328125,0.0,0.0,0.0001001240016194,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1116943359375,0.0,0.0,0.0004749450599774,289.87017822265625,294.1499938964844,272.6058959960937,271.6109619140625,272.3226013183594,272.5472412109375,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065339066,7.391821377211727e-09,0.0010130580049008,-0.018417090177536,0.0,0.0,0.0,-0.0084772603586316,60.0,-11.269320487976074,-0.0,-6.997361623461984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.503167530056088e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000729171209,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.391352846752852e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001000729316729,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0004747028287965,289.8620910644531,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331406148836095e-09,0.0010125413537025,-0.0182588528841733,0.0,0.0,0.0,-0.0084473090246319,60.0,-11.243633270263672,-0.0,-6.990226353309481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286926269531,0.0,0.0,9.503167530056088e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155639648437,0.0,0.0,0.0001000729171209,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11639404296875,0.0,0.0,7.391352846752852e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001000729316729,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1029663085937,0.0,0.0,0.0004747028287965,289.8620910644531,294.1499938964844,272.62506103515625,271.62603759765625,272.327880859375,272.5655517578125,288.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125486878678,7.331406148836095e-09,0.0010125413537025,-0.0182588528841733,0.0,0.0,0.0,-0.0084473090246319,60.0,-11.243633270263672,-0.0,-6.990226353309481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.49913082877174e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000304109766,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,7.388213271042332e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0001000304255285,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,0.0004745011974591,289.8539733886719,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.583984375,288.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.281120151247933e-09,0.0010121113155037,-0.0181271433830261,0.0,0.0,0.0,-0.0084223803132772,60.0,-11.21884536743164,-0.0,-6.984289768752205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1196594238281,0.0,0.0,9.49913082877174e-05,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001000304109766,291.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1075134277344,0.0,0.0,7.388213271042332e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1006774902344,0.0,0.0,0.0001000304255285,291.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.09423828125,0.0,0.0,0.0004745011974591,289.8539733886719,294.1499938964844,272.6444702148437,271.6405639648437,272.3334350585937,272.583984375,288.8222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121186496689,7.281120151247933e-09,0.0010121113155037,-0.0181271433830261,0.0,0.0,0.0,-0.0084223803132772,60.0,-11.21884536743164,-0.0,-6.984289768752205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0004743366152979,289.8458557128906,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240077426473591e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.19492530822754,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.110595703125,0.0,0.0,9.495836275164038e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00030517578125,0.0,0.0,9.999571921071038e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,7.385650678770617e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.09185791015625,0.0,0.0,9.99957337626256e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.08551025390625,0.0,0.0,0.0004743366152979,289.8458557128906,294.1499938964844,272.6640930175781,271.65460205078125,272.3392028808594,272.60260009765625,288.8135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117676574736,7.240077426473591e-09,0.0010117603233084,-0.0180196445435285,0.0,0.0,0.0,-0.0084020337089896,60.0,-11.19492530822754,-0.0,-6.979446709465267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.383665797533467e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.99688563751988e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0004742091405205,289.83770751953125,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281083137534e-09,0.0010114884935319,-0.0179363638162612,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.171855926513672,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015625,0.0,0.0,9.493283869232982e-05,291.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9926452636719,0.0,0.0,9.996883454732596e-05,291.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0897521972656,0.0,0.0,7.383665797533467e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,9.99688563751988e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0004742091405205,289.83770751953125,294.1499938964844,272.68389892578125,271.66815185546875,272.34527587890625,272.6214599609375,288.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114957112818,7.208281083137534e-09,0.0010114884935319,-0.0179363638162612,0.0,0.0,0.0,-0.0083862710744142,60.0,-11.171855926513672,-0.0,-6.975695043820451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.492160461377352e-05,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.995701111620292e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,7.382791955024004e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.07867431640625,0.0,0.0,9.995702566811816e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.07244873046875,0.0,0.0,0.0004741529992315,289.8336486816406,294.1499938964844,272.6938781738281,271.6748046875,272.3484191894531,272.6309509277344,288.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011376036331,7.194286499867529e-09,0.0010113688185811,-0.0178997088223695,0.0,0.0,0.0,-0.0083793327212333,60.0,-11.160503387451172,-0.0,-6.97404445304528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,9.491221862845124e-05,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9849853515625,0.0,0.0,9.994712308980525e-05,291.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,7.38206144887954e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.07427978515625,0.0,0.0,9.994713764172047e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,0.0004741061129607,289.82958984375,294.1499938964844,272.70391845703125,271.68133544921875,272.3515930175781,272.6405029296875,288.7962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112759191542,7.1825927427937594e-09,0.0010112688178196,-0.0178690794855356,0.0,0.0,0.0,-0.0083735352382063,60.0,-11.149314880371094,-0.0,-6.97266528959517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004740339936688,289.8214416503906,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.127411842346191,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0835266113281,0.0,0.0,9.489777585258707e-05,291.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.977294921875,0.0,0.0,9.99319163383916e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0719909667969,0.0,0.0,7.38093804102391e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,9.993193089030684e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004740339936688,289.8214416503906,294.1499938964844,272.7240905761719,271.6941223144531,272.358154296875,272.6597900390625,288.78765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111221345141,7.164604465259572e-09,0.0010111149167641,-0.0178219638764858,0.0,0.0,0.0,-0.0083646178245544,60.0,-11.127411842346191,-0.0,-6.970544319528926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,0.0004739833530038,289.8132629394531,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105977058410645,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,9.488764044363052e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696044921875,0.0,0.0,9.99212425085716e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0631103515625,0.0,0.0,7.380150054814294e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,9.992125706048682e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506286621094,0.0,0.0,0.0004739833530038,289.8132629394531,294.1499938964844,272.744384765625,271.70660400390625,272.36492919921875,272.67926025390625,288.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110141010954,7.151980341291164e-09,0.0010110069997608,-0.0177889000624418,0.0,0.0,0.0,-0.008358359336853,60.0,-11.105977058410645,-0.0,-6.96905573249751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,9.991573460865766e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0004739572468679,289.8050842285156,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.085110664367676,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06549072265625,0.0,0.0,9.488241630606352e-05,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,9.991573460865766e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0542297363281,0.0,0.0,7.379743328783661e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0478820800781,0.0,0.0,9.99157564365305e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419311523437,0.0,0.0,0.0004739572468679,289.8050842285156,294.1499938964844,272.7648010253906,271.71881103515625,272.3719787597656,272.6989440917969,288.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109584545716,7.145471325742392e-09,0.001010951353237,-0.0177718512713909,0.0,0.0,0.0,-0.0083551332354545,60.0,-11.085110664367676,-0.0,-6.968288346342888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,0.0004739470896311,289.7969055175781,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,272.71881103515625,288.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064597129821776,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05645751953125,0.0,0.0,9.488037903793156e-05,291.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,9.991359547711907e-05,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453491210937,0.0,0.0,7.379585440503433e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,9.991361002903432e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.033203125,0.0,0.0,0.0004739470896311,289.7969055175781,294.1499938964844,272.78533935546875,271.73077392578125,272.3792724609375,272.71881103515625,288.7621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109368013218,7.142941349513876e-09,0.0010109296999871,-0.0177652239799499,0.0,0.0,0.0,-0.0083538787439465,60.0,-11.064597129821776,-0.0,-6.96798991839387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0519714355469,0.0,0.0,9.488075011176988e-05,291.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503479003906,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0409240722656,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0346984863281,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,0.0004739489231724,289.7928161621094,294.1499938964844,272.795654296875,271.7366943359375,272.38299560546875,272.72882080078125,288.7579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143403202292121e-09,0.0010109336581081,-0.0177664346992969,0.0,0.0,0.0,-0.0083541078492999,60.0,-11.054491996765137,-0.0,-6.968044630184522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0474548339844,0.0,0.0,9.488200885243714e-05,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94647216796875,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0364990234375,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0303039550781,0.0,0.0,9.991532715503126e-05,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,0.0004739552095998,289.7887268066406,294.1499938964844,272.80596923828125,271.7425842285156,272.38677978515625,272.7388610839844,288.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973501738151e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548855036497,60.0,-11.04448413848877,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.000473979889648,289.780517578125,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02475357055664,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0384521484375,0.0,0.0,9.488694922765716e-05,291.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,9.992051491281018e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.380096212727949e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0215148925781,0.0,0.0,9.99205294647254e-05,291.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157775878906,0.0,0.0,0.000473979889648,289.780517578125,294.1499938964844,272.8266296386719,271.7542419433594,272.3945617675781,272.75909423828125,288.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110068833455,7.151131242721931e-09,0.0010109996655955,-0.0177866742014884,0.0,0.0,0.0,-0.0083579383790493,60.0,-11.02475357055664,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.000474015425425,289.7723083496094,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00528049468994,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0294494628906,0.0,0.0,9.489405783824624e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,9.992800187319516e-05,291.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0187683105469,0.0,0.0,7.380649185506627e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127258300781,0.0,0.0,9.99280164251104e-05,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,0.000474015425425,289.7723083496094,294.1499938964844,272.84735107421875,271.76580810546875,272.40252685546875,272.7794494628906,288.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101108266972,7.159996151528958e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.00528049468994,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
