time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797280,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.45562744140625,0.0,0.0,0.0001006017773761,290.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4971008300781,0.0,0.0,7.430413825204596e-05,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942626953125,0.0,0.0,0.000100601784652,291.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4915771484375,0.0,0.0,0.0004772115207742,289.2762145996094,294.1499938964844,272.4271850585937,271.2540588378906,272.8402404785156,272.6021423339844,288.273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957291714433268e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.020316123962402,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0004767534264829,289.267822265625,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.050007820129396,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,9.54421775531955e-05,291.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4474792480469,0.0,0.0,0.0001005052035907,290.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,7.42328047635965e-05,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4856262207031,0.0,0.0,0.0001005052108666,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48297119140625,0.0,0.0,0.0004767534264829,289.267822265625,294.1499938964844,272.3607177734375,271.1889038085937,272.83203125,272.5422668457031,288.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.050007820129396,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,9.538885205984116e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001004490477498,290.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4832458496094,0.0,0.0,7.419133180519566e-05,290.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804382324219,0.0,0.0,0.0001004490550258,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778137207031,0.0,0.0,0.0004764870391227,289.2627868652344,294.1499938964844,272.320556640625,271.1495361328125,272.8265380859375,272.5057373046875,288.2608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776594479480536e-09,0.0010163482511416,-0.0194248408079147,0.0,0.0,0.0,-0.0086680091917514,60.0,-11.068208694458008,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847106933594,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393310546875,0.0,0.0,0.0001004124351311,290.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4797668457031,0.0,0.0,7.416428707074374e-05,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4769897460937,0.0,0.0,0.000100412449683,291.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.474365234375,0.0,0.0,0.0004763133765663,289.25946044921875,294.1499938964844,272.293701171875,271.12322998046875,272.8226623535156,272.481201171875,288.2577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278906130181e-09,0.0010159779340028,-0.0193113964051008,0.0,0.0,0.0,-0.0086465356871485,60.0,-11.080474853515623,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001003234865493,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0001003234938252,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0004758914292324,289.2510681152344,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.111469268798828,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759826660156,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4311828613281,0.0,0.0,0.0001003234865493,290.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711303710937,0.0,0.0,7.409859244944528e-05,290.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4683837890625,0.0,0.0,0.0001003234938252,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0004758914292324,289.2510681152344,294.1499938964844,272.2264099121094,271.05731201171875,272.8124389648437,272.4193725585937,288.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628041309715172e-09,0.0010150780435651,-0.0190357770770788,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.111469268798828,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4716186523437,0.0,0.0,9.522919572191312e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271240234375,0.0,0.0,0.0001002809221972,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.466796875,0.0,0.0,7.406715303659439e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4640808105469,0.0,0.0,0.0001002809294732,291.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0004756895359605,289.24688720703125,294.1499938964844,272.1927795410156,271.0243530273437,272.806884765625,272.3881530761719,288.2461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146549902856,7.577681593318175e-09,0.0010146473068743,-0.0189038794487714,0.0,0.0,0.0,-0.008569398894906,60.0,-11.127219200134276,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,9.519012382952496e-05,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001002397766569,290.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,7.403676136163995e-05,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,0.0001002397839329,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,0.0004754943365696,289.24273681640625,294.1499938964844,272.1591491699219,270.991455078125,272.80108642578125,272.3567810058594,288.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.018776373937726,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.143083572387695,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0004751220985781,289.234375,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.17507553100586,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585876464844,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,0.000100161305454,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,7.397880108328536e-05,290.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.451171875,0.0,0.0,0.00010016131273,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0004751220985781,289.234375,294.1499938964844,272.0921325683594,270.9258728027344,272.78875732421875,272.29376220703125,288.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.17507553100586,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452514648437,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.0004747670318465,289.2260437011719,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207198143005373,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,9.504451736574993e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.40679931640625,0.0,0.0,0.0001000864504021,290.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4452514648437,0.0,0.0,7.39235183573328e-05,290.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4425964355469,0.0,0.0,0.0001000864576781,291.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,0.0004747670318465,289.2260437011719,294.1499938964844,272.0256652832031,270.86090087890625,272.7754211425781,272.2304992675781,288.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347595865070389e-09,0.0010126798879355,-0.0183012560009956,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.207198143005373,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0004744224133901,289.2177124023437,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.239113807678224,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4412536621094,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.398681640625,0.0,0.0,0.0001000137999653,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,7.386985816992819e-05,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4340209960937,0.0,0.0,0.0001000138072413,291.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4315795898437,0.0,0.0,0.0004744224133901,289.2177124023437,294.1499938964844,271.9599914550781,270.7967834472656,272.7611389160156,272.16729736328125,288.2189025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.239113807678224,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.0004740848380606,289.2094116210937,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270557403564451,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4326171875,0.0,0.0,9.49079476413317e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.99426338239573e-05,290.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.42803955078125,0.0,0.0,7.381729665212333e-05,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42547607421875,0.0,0.0,9.994264109991492e-05,291.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4230651855469,0.0,0.0,0.0004740848380606,289.2094116210937,294.1499938964844,271.8954162597656,270.7337951660156,272.7459716796875,272.1043395996094,288.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.270557403564451,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4283142089844,0.0,0.0,9.487461647950111e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,9.990753460442647e-05,290.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237670898437,0.0,0.0,7.3791372415144e-05,290.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.42120361328125,0.0,0.0,9.990754188038407e-05,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187927246094,0.0,0.0,0.0004739183350466,289.20526123046875,294.1499938964844,271.8636169433594,270.70281982421875,272.73809814453125,272.0730285644531,288.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.286043167114258,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,9.987290832214056e-05,290.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194641113281,0.0,0.0,7.376579742413014e-05,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169311523437,0.0,0.0,9.98729155980982e-05,291.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41455078125,0.0,0.0,0.0004737540730275,289.2011108398437,294.1499938964844,271.8321838378906,270.67218017578125,272.72998046875,272.0418701171875,288.2032775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.301319122314451,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0004734352987725,289.1928100585937,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331134796142578,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153747558594,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743591308594,0.0,0.0,9.980570757761598e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109191894531,0.0,0.0,7.371616084128618e-05,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084167480469,0.0,0.0,9.98057148535736e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4060363769531,0.0,0.0,0.0004734352987725,289.1928100585937,294.1499938964844,271.77056884765625,270.6122436523437,272.713134765625,271.980224609375,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446890079602e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.331134796142578,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0004731311346404,289.1845397949219,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360111236572266,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067687988281,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36627197265625,0.0,0.0,9.974158456316218e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4023742675781,0.0,0.0,7.366879435721785e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3998718261719,0.0,0.0,9.97415918391198e-05,291.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3975524902344,0.0,0.0,0.0004731311346404,289.1845397949219,294.1499938964844,271.7108459472656,270.55426025390625,272.695556640625,271.91943359375,288.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.360111236572266,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0004728559870272,289.1762390136719,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.388155937194824,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3981628417969,0.0,0.0,9.466194023843856e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3581848144531,0.0,0.0,9.968358062906192e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3938293457031,0.0,0.0,7.362595351878554e-05,290.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.391357421875,0.0,0.0,9.968358790501952e-05,291.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,0.0004728559870272,289.1762390136719,294.1499938964844,271.6532897949219,270.4984436035156,272.67730712890625,271.85986328125,288.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.870957136584366e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.388155937194824,-0.0,-6.935962204579482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0004726132610812,289.16796875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415288925170898,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3895874023437,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35009765625,0.0,0.0,9.963240881916136e-05,290.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.358816219493747e-05,290.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38287353515625,0.0,0.0,9.963241609511896e-05,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,0.0004726132610812,289.16796875,294.1499938964844,271.59814453125,270.44512939453125,272.6583557128906,271.8016967773437,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.415288925170898,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460388183594,0.0,0.0,9.9609860626515e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,7.35715075279586e-05,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3786315917969,0.0,0.0,9.9609860626515e-05,291.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763732910156,0.0,0.0,0.0004725062754005,289.1638488769531,294.1499938964844,271.5715637207031,270.4194641113281,272.6486511230469,271.7731628417969,288.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.7837375716806045e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.428523063659668,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.457278792979196e-05,291.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,9.958969167200848e-05,290.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37677001953125,0.0,0.0,7.355661364272237e-05,290.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.95896989479661e-05,291.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37213134765625,0.0,0.0,0.0004724106402136,289.15972900390625,294.1499938964844,271.54571533203125,270.39453125,272.6388244628906,271.7450866699219,288.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.44151782989502,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0004722547600977,289.1514587402344,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46674919128418,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724365234375,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3339233398437,0.0,0.0,9.955683344742285e-05,290.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,7.353234104812145e-05,290.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.955684072338045e-05,291.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636779785156,0.0,0.0,0.0004722547600977,289.1514587402344,294.1499938964844,271.4962463378906,270.3469543457031,272.6187438964844,271.6903686523437,288.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600476950407,0.0,0.0,0.0,-0.0081447083503007,60.0,-11.46674919128418,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.355224609375,0.0,0.050000000745058,0.0004721436707768,289.1432189941406,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1481018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491002082824709,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3638916015625,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.32586669921875,0.0,0.050000000745058,9.953341213986278e-05,290.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3597412109375,0.0,0.050000000745058,7.351504609687254e-05,290.67266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.357421875,0.0,0.050000000745058,9.95334194158204e-05,291.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.355224609375,0.0,0.050000000745058,0.0004721436707768,289.1432189941406,291.1499938964844,271.45001220703125,270.3026428222656,272.59820556640625,271.63751220703125,288.1481018066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.491002082824709,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5239562988281,0.6366874575614929,0.050000000745058,0.0408314950764179,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157165527344,0.6366874575614929,0.050000000745058,0.0429975278675556,290.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232849121094,0.6366874575614929,0.050000000745058,0.031757827848196,290.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52313232421875,0.6366874575614929,0.050000000745058,0.0429975278675556,291.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52154541015625,0.6366874575614929,0.050000000745058,0.2039617598056793,288.3731689453125,291.1499938964844,271.42779541015625,270.2817687988281,284.9786682128906,287.7731018066406,288.04327392578125,1.0,0.1097119376063346,0.1626976281404495,0.1626976281404495,1.0,1.0,-0.4350183010101318,0.0129657508805394,0.4220525324344635,-0.0957918763160705,0.0,0.0,0.0,10.210477828979492,60.0,-239.8064422607422,-0.0,12.285423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742431640625,0.6335180997848511,0.050000000745058,0.0452273301780223,291.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.97381591796875,0.6335180997848511,0.050000000745058,0.0476265586912632,291.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.6335180997848511,0.050000000745058,0.0351768136024475,290.7388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9742126464844,0.6335180997848511,0.050000000745058,0.0476265586912632,291.6244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6335180997848511,0.050000000745058,0.2259198874235153,287.9332275390625,291.1499938964844,271.4056701660156,270.2616271972656,286.5536193847656,291.4600830078125,287.8053894042969,1.0,0.1210881397128105,0.325395256280899,0.325395256280899,1.0,1.0,-0.4819064140319824,0.0564006716012954,0.4255057275295257,-0.064042679965496,0.0,0.0,0.0,12.528692245483398,60.0,-378.6439514160156,-0.0,16.677152633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.2281477451324463,287.5524597167969,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,291.6129455566406,287.421875,1.0,0.1405671685934066,0.6507905125617981,0.6507905125617981,1.0,1.0,-0.4866595864295959,0.1839718669652938,0.3026877045631408,0.0615385547280311,0.0,0.0,0.0,20.075040817260746,60.0,-742.0327758789062,-0.0,23.17585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0456733293831348,291.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0480962172150611,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0355237014591693,290.7803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.0480962172150611,291.6115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5708312988281,0.572264552116394,0.050000000745058,0.2281477451324463,287.5524597167969,291.1499938964844,271.3617858886719,270.2235412597656,284.3425598144531,291.6129455566406,287.421875,1.0,0.1405671685934066,0.6507905125617981,0.6507905125617981,1.0,1.0,-0.4866595864295959,0.1839718669652938,0.3026877045631408,0.0615385547280311,0.0,0.0,0.0,20.075040817260746,60.0,-742.0327758789062,-0.0,23.17585563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.5502846837043762,0.050000000745058,0.0458104982972145,291.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.5502846837043762,0.050000000745058,0.0482406616210937,291.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.5502846837043762,0.050000000745058,0.035630390048027,290.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.5502846837043762,0.050000000745058,0.0482406616210937,291.606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2391357421875,0.5502846837043762,0.050000000745058,0.2288329303264618,287.2006530761719,291.1499938964844,271.3399963378906,270.2055358886719,283.36480712890625,291.6078796386719,286.9652709960937,1.0,0.148960530757904,0.8134881258010864,0.8134881258010864,1.0,1.0,-0.4881211519241333,0.2011975198984146,0.2869236469268799,0.0782238543033599,0.0,0.0,0.0,23.740842819213867,60.0,-1085.96337890625,-0.0,26.3232536315918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98651123046875,304.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.280289410567526e-22,1.2253026413747999e-20,-1.2024997598908991e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
