time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799560,291.0447998046875,297.1499938964844,293.1499938964844,0.0007751118391752,-68.7759017944336,287.6807556152344,0.5333399176597595,0.050000000745058,0.0459414720535278,291.3592529296875,297.1499938964844,293.1499938964844,0.0006138282478787,-57.35444259643555,287.4635314941406,0.5333399176597595,0.050000000745058,0.0483785830438137,291.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.333740234375,0.5333399176597595,0.050000000745058,0.0357322543859481,290.7942810058594,297.1499938964844,293.1499938964844,0.0005102740251459,-45.31521224975586,287.1907958984375,0.5333399176597595,0.050000000745058,0.0483785830438137,291.601318359375,297.1499938964844,293.1499938964844,0.000498647452332,-203.0979766845703,287.251953125,0.5333399176597595,0.050000000745058,0.2294871658086776,286.7303771972656,291.1499938964844,271.3183288574219,270.188232421875,283.1843566894531,291.60260009765625,286.5057067871094,1.0,0.1565192192792892,0.8501288294792175,0.8501288294792175,1.0,1.0,-0.4895167350769043,0.2035894691944122,0.285927265882492,0.0801711902022361,0.0,0.0,1.0,27.24248504638672,60.0,-1128.6514892578125,-2632.557373046875,29.35127258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,303.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,2648.7666015625,18000.0,0.0,0.0,5.2201961807440966e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0348637662827968,0.0349282957613468,-6.453131936723366e-05,0.0,5.297835770079473e-08,0.0,0.0,0.2295684069395065,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.0521850585937,297.1499938964844,293.1499938964844,0.001741822110489,-147.71986389160156,290.08453369140625,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3580017089844,297.1499938964844,293.1499938964844,0.0014884147094562,-132.92591857910156,289.709228515625,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0422058105469,297.1499938964844,293.1499938964844,0.0014241744065657,-93.94125366210938,289.58367919921875,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8120422363281,297.1499938964844,293.1499938964844,0.0015615315642207,-139.45567321777344,289.7786865234375,0.5102627873420715,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012330008903518,-522.3416748046875,289.33599853515625,0.5102627873420715,0.050000000745058,0.2306800037622451,287.69952392578125,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3984375,1.0,0.1693478971719741,0.9234102368354796,0.9234102368354796,1.0,1.0,-0.4920613169670105,0.206538438796997,0.2855228781700134,0.0823362916707992,0.0,0.0,1.0,33.62711334228516,60.0,2598.203857421875,-6796.01220703125,34.916378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931396484375,308.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,9042.61328125,18000.0,0.0,0.0,0.029072443023324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656482338905334,0.9664189219474792,-0.0007706815958954,0.0,2.9504833946703e-05,0.0,0.0,100.31983184814452,0.0,0.0,0.0,0.5444334149360657,4.0,0.0,1.0
799680,291.0521850585937,297.1499938964844,293.1499938964844,0.001741822110489,-147.71986389160156,290.08453369140625,0.5102627873420715,0.050000000745058,0.0461802668869495,291.3580017089844,297.1499938964844,293.1499938964844,0.0014884147094562,-132.92591857910156,289.709228515625,0.5102627873420715,0.050000000745058,0.0486300475895404,291.0422058105469,297.1499938964844,293.1499938964844,0.0014241744065657,-93.94125366210938,289.58367919921875,0.5102627873420715,0.050000000745058,0.0359179861843586,290.8120422363281,297.1499938964844,293.1499938964844,0.0015615315642207,-139.45567321777344,289.7786865234375,0.5102627873420715,0.050000000745058,0.0486300475895404,291.6051940917969,297.1499938964844,293.1499938964844,0.0012330008903518,-522.3416748046875,289.33599853515625,0.5102627873420715,0.050000000745058,0.2306800037622451,287.69952392578125,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.60302734375,288.3984375,1.0,0.1693478971719741,0.9234102368354796,0.9234102368354796,1.0,1.0,-0.4920613169670105,0.206538438796997,0.2855228781700134,0.0823362916707992,0.0,0.0,1.0,33.62711334228516,60.0,2598.203857421875,-6796.01220703125,34.916378021240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5931396484375,308.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,9042.61328125,18000.0,0.0,0.0,0.029072443023324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9656482338905334,0.9664189219474792,-0.0007706815958954,0.0,2.9504833946703e-05,0.0,0.0,100.31983184814452,0.0,0.0,0.0,0.5444334149360657,4.0,0.0,1.0
799740,291.0927124023437,297.1499938964844,293.1499938964844,0.0022807430941611,-180.9176025390625,292.8504943847656,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019759873393923,-165.07484436035156,292.4274597167969,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0777282714844,297.1499938964844,293.1499938964844,0.0020031312014907,-123.59797668457033,292.446044921875,0.4960010349750519,0.050000000745058,0.0360765866935253,290.8506164550781,297.1499938964844,293.1499938964844,0.0022081972565501,-184.461654663086,292.7225952148437,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342468261719,297.1499938964844,293.1499938964844,0.0016388265648856,-649.4506225585938,291.9658508300781,0.4960010349750519,0.050000000745058,0.231698602437973,289.7996826171875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.62908935546875,290.1499328613281,1.0,0.1795138418674469,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07939529418945,60.0,2318.29150390625,-6550.10009765625,39.71356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6614990234375,307.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15099.33203125,19080.0,0.0,0.0,0.0627353116869926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249803066253662,1.251092791557312,-0.0012897070264443,0.0,6.366836169036105e-05,0.0,0.0,217.426986694336,0.0,0.0,0.0,0.7026292085647583,4.0,0.0,1.0
799800,291.0927124023437,297.1499938964844,293.1499938964844,0.0022807430941611,-180.9176025390625,292.8504943847656,0.4960010349750519,0.050000000745058,0.046384185552597,291.3814392089844,297.1499938964844,293.1499938964844,0.0019759873393923,-165.07484436035156,292.4274597167969,0.4960010349750519,0.050000000745058,0.0488447807729244,291.0777282714844,297.1499938964844,293.1499938964844,0.0020031312014907,-123.59797668457033,292.446044921875,0.4960010349750519,0.050000000745058,0.0360765866935253,290.8506164550781,297.1499938964844,293.1499938964844,0.0022081972565501,-184.461654663086,292.7225952148437,0.4960010349750519,0.050000000745058,0.0488447807729244,291.6342468261719,297.1499938964844,293.1499938964844,0.0016388265648856,-649.4506225585938,291.9658508300781,0.4960010349750519,0.050000000745058,0.231698602437973,289.7996826171875,291.1499938964844,271.2327575683594,270.12506103515625,283.0321960449219,291.62908935546875,290.1499328613281,1.0,0.1795138418674469,0.9966917037963868,0.9966917037963868,1.0,1.0,-0.4942342340946197,0.2085320651531219,0.2857021689414978,0.083689197897911,0.0,0.0,1.0,39.07939529418945,60.0,2318.29150390625,-6550.10009765625,39.71356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6614990234375,307.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,15099.33203125,19080.0,0.0,0.0,0.0627353116869926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.249803066253662,1.251092791557312,-0.0012897070264443,0.0,6.366836169036105e-05,0.0,0.0,217.426986694336,0.0,0.0,0.0,0.7026292085647583,4.0,0.0,1.0
799860,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720471844077,-210.7005157470703,294.61944580078125,0.4862607717514038,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.0024241954088211,-194.1327209472656,294.1570129394531,0.4862607717514038,0.050000000745058,0.049022551625967,291.12237548828125,297.1499938964844,293.1499938964844,0.0025272651109844,-149.46636962890625,294.2811584472656,0.4862607717514038,0.050000000745058,0.0362078920006752,290.8965759277344,297.1499938964844,293.1499938964844,0.0027973316609859,-223.8892517089844,294.6329040527344,0.4862607717514038,0.050000000745058,0.049022551625967,291.6728820800781,297.1499938964844,293.1499938964844,0.0020067645236849,-762.4619140625,293.607421875,0.4862607717514038,0.050000000745058,0.2325418889522552,291.00848388671875,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.26287841796875,1.0,0.1874798238277435,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.990951418876648,43.59336471557617,48.0,1730.010009765625,-6320.6796875,43.71652603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4642028808594,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5546875,19080.0,0.0,0.0,0.095291793346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663437366485596,1.3678852319717407,-0.0015415207017213,0.0,9.670906001701952e-05,0.0,0.0,284.17144775390625,0.0,0.0,0.0,0.7479942440986633,4.0,0.0,1.0
799920,291.1430053710937,297.1499938964844,293.1499938964844,0.0027720471844077,-210.7005157470703,294.61944580078125,0.4862607717514038,0.050000000745058,0.0465530008077621,291.4135131835937,297.1499938964844,293.1499938964844,0.0024241954088211,-194.1327209472656,294.1570129394531,0.4862607717514038,0.050000000745058,0.049022551625967,291.12237548828125,297.1499938964844,293.1499938964844,0.0025272651109844,-149.46636962890625,294.2811584472656,0.4862607717514038,0.050000000745058,0.0362078920006752,290.8965759277344,297.1499938964844,293.1499938964844,0.0027973316609859,-223.8892517089844,294.6329040527344,0.4862607717514038,0.050000000745058,0.049022551625967,291.6728820800781,297.1499938964844,293.1499938964844,0.0020067645236849,-762.4619140625,293.607421875,0.4862607717514038,0.050000000745058,0.2325418889522552,291.00848388671875,291.1499938964844,271.1906433105469,270.0968322753906,283.03009033203125,291.66680908203125,291.26287841796875,1.0,0.1874798238277435,0.997042953968048,0.997042953968048,1.0,1.0,-0.4960331618785858,0.2093489468097686,0.2866841852664947,0.084006518125534,0.0,0.0,0.990951418876648,43.59336471557617,48.0,1730.010009765625,-6320.6796875,43.71652603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4642028808594,306.3577575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5546875,19080.0,0.0,0.0,0.095291793346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3663437366485596,1.3678852319717407,-0.0015415207017213,0.0,9.670906001701952e-05,0.0,0.0,284.17144775390625,0.0,0.0,0.0,0.7479942440986633,4.0,0.0,1.0
799980,291.1942749023437,297.1499938964844,293.1499938964844,0.0031867886427789,-233.86427307128903,295.9773864746094,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028028525412082,-216.87692260742188,295.48651123046875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688842773437,297.1499938964844,293.1499938964844,0.0029688368085771,-169.59500122070312,295.6898803710937,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9435119628906,297.1499938964844,293.1499938964844,0.003299637697637,-254.84933471679688,296.1053466796875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102359846234,-848.511962890625,294.8585205078125,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9319152832031,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1304626464844,1.0,0.188927561044693,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8225759267807007,44.7210693359375,36.0,1264.5609130859375,-6148.55224609375,44.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237976074219,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20580.6875,19080.0,0.0,0.0,0.1247240006923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287946701049805,1.2894189357757568,-0.0014723064377903,0.0,0.0001265790051547,0.0,0.0,250.006576538086,0.0,0.0,0.0,0.7087355256080627,4.0,0.0,1.0
800040,291.1942749023437,297.1499938964844,293.1499938964844,0.0031867886427789,-233.86427307128903,295.9773864746094,0.4839674234390259,0.050000000745058,0.0465951673686504,291.44757080078125,297.1499938964844,293.1499938964844,0.0028028525412082,-216.87692260742188,295.48651123046875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.1688842773437,297.1499938964844,293.1499938964844,0.0029688368085771,-169.59500122070312,295.6898803710937,0.4839674234390259,0.050000000745058,0.0362406857311725,290.9435119628906,297.1499938964844,293.1499938964844,0.003299637697637,-254.84933471679688,296.1053466796875,0.4839674234390259,0.050000000745058,0.0490669570863246,291.7140197753906,297.1499938964844,293.1499938964844,0.0023102359846234,-848.511962890625,294.8585205078125,0.4839674234390259,0.050000000745058,0.2327525168657302,291.9319152832031,291.1499938964844,271.1490173339844,270.07061767578125,283.0358581542969,291.70782470703125,292.1304626464844,1.0,0.188927561044693,0.9973942041397096,0.9973942041397096,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387567043304,0.0840948745608329,0.0,0.0,0.8225759267807007,44.7210693359375,36.0,1264.5609130859375,-6148.55224609375,44.72096252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9237976074219,305.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,20580.6875,19080.0,0.0,0.0,0.1247240006923675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287946701049805,1.2894189357757568,-0.0014723064377903,0.0,0.0001265790051547,0.0,0.0,250.006576538086,0.0,0.0,0.0,0.7087355256080627,4.0,0.0,1.0
800100,291.21881103515625,297.1499938964844,293.1499938964844,0.0033732671290636,-243.8170318603516,296.5458984375,0.4851812124252319,0.050000000745058,0.0465727820992469,291.4643859863281,297.1499938964844,293.1499938964844,0.002972099231556,-226.62255859375,296.0423278808594,0.4851812124252319,0.050000000745058,0.049043383449316,291.19158935546875,297.1499938964844,293.1499938964844,0.0031665039714425,-178.20094299316406,296.27886962890625,0.4851812124252319,0.050000000745058,0.0362232774496078,290.9662780761719,297.1499938964844,293.1499938964844,0.003526703454554,-268.1604919433594,296.72296142578125,0.4851812124252319,0.050000000745058,0.049043383449316,291.73443603515625,297.1499938964844,293.1499938964844,0.002443216741085,-884.5960083007812,295.3776550292969,0.4851812124252319,0.050000000745058,0.2326406985521316,292.3125915527344,291.1499938964844,271.1283874511719,270.0581970214844,283.0391845703125,291.7283020019531,292.4849853515625,1.0,0.187737226486206,0.9975697994232178,0.9975697994232178,1.0,1.0,-0.496244341135025,0.2094371020793914,0.2868072390556335,0.0840674340724945,0.0,0.0,0.706707775592804,44.12264251708984,36.0,1066.2591552734375,-6039.763671875,44.18772506713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8727111816406,305.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,22567.662109375,18000.0,0.0,0.0,0.1377611607313156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1195032596588137,1.1207743883132937,-0.0012711451854556,0.0,0.0001398100575897,0.0,0.0,180.30699157714844,0.0,0.0,0.0,0.6149541139602661,4.0,0.0,1.0
800160,291.2421875,297.1499938964844,293.1499938964844,0.0035514195915311,-253.2895050048828,297.0502319335937,0.4876895546913147,0.050000000745058,0.0465270541608333,291.4807434082031,297.1499938964844,293.1499938964844,0.0031327391043305,-235.84527587890625,296.5337219238281,0.4876895546913147,0.050000000745058,0.0489952303469181,291.21337890625,297.1499938964844,293.1499938964844,0.003354555228725,-186.3236694335937,296.8010559082031,0.4876895546913147,0.050000000745058,0.0361877083778381,290.988037109375,297.1499938964844,293.1499938964844,0.0037443505134433,-280.7682800292969,297.2728271484375,0.4876895546913147,0.050000000745058,0.0489952303469181,291.7542724609375,297.1499938964844,293.1499938964844,0.0025678765960037,-918.3662719726562,295.8329772949219,0.4876895546913147,0.050000000745058,0.2324122786521911,292.6376342773437,291.1499938964844,271.10791015625,270.04620361328125,283.04248046875,291.7483215332031,292.7786865234375,1.0,0.1854598820209503,0.9977763891220092,0.9977763891220092,1.0,1.0,-0.4957571625709533,0.2092203497886657,0.2865368127822876,0.0840026289224624,0.0,0.0,0.5746851563453674,42.900123596191406,25.0,855.8963012695312,-5822.994140625,43.09991836547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9617004394531,305.2979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,23428.76171875,18000.0,0.0,0.0,0.149360254406929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262710571289062,0.8272153735160828,-0.0009443094604648,0.0,0.0001515816693427,0.0,0.0,91.37676239013672,0.0,0.0,0.0,0.502169668674469,4.0,0.0,1.0
800220,291.2846374511719,297.1499938964844,293.1499938964844,0.003919209819287,-274.742919921875,297.84674072265625,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593883901834,-256.39666748046875,297.296875,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373446393758,-204.1429443359375,297.624755859375,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925190016627,-308.46319580078125,298.1562805175781,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174659237265,-993.3040771484376,296.51666259765625,0.4958707988262176,0.050000000745058,0.231709137558937,293.0364074707031,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06597900390625,1.0,0.1784991025924682,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2918621897697449,39.136749267578125,25.0,235.57232666015625,-4787.34521484375,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.571533203125,303.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21497.240234375,18000.0,0.0,0.0,0.1669901013374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981020212173462,0.2986473739147186,-0.0005453563062474,0.0,0.0001694737293291,0.0,0.0,15.731030464172363,0.0,0.0,0.0,0.3235601186752319,4.0,0.0,1.0
800280,291.2846374511719,297.1499938964844,293.1499938964844,0.003919209819287,-274.742919921875,297.84674072265625,0.4958707988262176,0.050000000745058,0.0463862940669059,291.5111694335937,297.1499938964844,293.1499938964844,0.0034593883901834,-256.39666748046875,297.296875,0.4958707988262176,0.050000000745058,0.0488470010459423,291.2532653808594,297.1499938964844,293.1499938964844,0.0037373446393758,-204.1429443359375,297.624755859375,0.4958707988262176,0.050000000745058,0.0360782295465469,291.0274353027344,297.1499938964844,293.1499938964844,0.0041925190016627,-308.46319580078125,298.1562805175781,0.4958707988262176,0.050000000745058,0.0488470010459423,291.7912292480469,297.1499938964844,293.1499938964844,0.0028174659237265,-993.3040771484376,296.51666259765625,0.4958707988262176,0.050000000745058,0.231709137558937,293.0364074707031,291.1499938964844,271.0672607421875,270.0234069824219,283.0483093261719,291.785888671875,293.06597900390625,1.0,0.1784991025924682,0.9981895089149476,0.9981895089149476,1.0,1.0,-0.4942573606967926,0.2085529863834381,0.2857043743133545,0.083796240389347,0.0,0.0,0.2918621897697449,39.136749267578125,25.0,235.57232666015625,-4787.34521484375,39.76421356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.571533203125,303.8936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,21497.240234375,18000.0,0.0,0.0,0.1669901013374328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981020212173462,0.2986473739147186,-0.0005453563062474,0.0,0.0001694737293291,0.0,0.0,15.731030464172363,0.0,0.0,0.0,0.3235601186752319,4.0,0.0,1.0
800340,291.3193359375,297.1499938964844,293.1499938964844,0.0044069360010325,-310.0777893066406,298.2889099121094,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823713548481,-289.6500549316406,297.67681884765625,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.004230004735291,-232.1001434326172,298.0797119140625,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757872380316,-351.5549011230469,298.69580078125,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388783827424,-1116.8228759765625,296.7805480957031,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8542785644531,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7177734375,1.0,0.1731163263320922,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0691258087754249,36.13149642944336,25.0,-630.4779052734375,-3435.01025390625,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.708984375,301.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18931.75,18000.0,0.0,0.0,0.1757992506027221,0.0,0.0,0.0,0.0,1.0,5.98074657318648e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079563051462173,0.1085108518600463,-0.0005545425228774,0.0,0.0001784138876246,0.0,0.0,4.409918785095215,0.0,0.0,0.0,0.276007741689682,4.0,0.0,1.0
800400,291.3193359375,297.1499938964844,293.1499938964844,0.0044069360010325,-310.0777893066406,298.2889099121094,0.5032526850700378,0.050000000745058,0.0462738722562789,291.5367431640625,297.1499938964844,293.1499938964844,0.0038823713548481,-289.6500549316406,297.67681884765625,0.5032526850700378,0.050000000745058,0.0487286187708377,291.2864074707031,297.1499938964844,293.1499938964844,0.004230004735291,-232.1001434326172,298.0797119140625,0.5032526850700378,0.050000000745058,0.0359907895326614,291.0599975585937,297.1499938964844,293.1499938964844,0.0047757872380316,-351.5549011230469,298.69580078125,0.5032526850700378,0.050000000745058,0.0487286187708377,291.8222961425781,297.1499938964844,293.1499938964844,0.0031388783827424,-1116.8228759765625,296.7805480957031,0.5032526850700378,0.050000000745058,0.2311475872993469,292.8542785644531,291.1499938964844,271.02716064453125,270.0020446777344,283.05133056640625,291.8179931640625,292.7177734375,1.0,0.1731163263320922,0.9986026287078856,0.9986026287078856,1.0,1.0,-0.4930593371391296,0.2080102562904358,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0691258087754249,36.13149642944336,25.0,-630.4779052734375,-3435.01025390625,37.11451721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.708984375,301.6464538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18931.75,18000.0,0.0,0.0,0.1757992506027221,0.0,0.0,0.0,0.0,1.0,5.98074657318648e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079563051462173,0.1085108518600463,-0.0005545425228774,0.0,0.0001784138876246,0.0,0.0,4.409918785095215,0.0,0.0,0.0,0.276007741689682,4.0,0.0,1.0
800460,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372872501611,-359.4065856933594,298.51959228515625,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201370328664,-336.0450439453125,297.814697265625,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048572402447462,-270.5832214355469,298.313232421875,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055275703780353,-410.3521118164063,299.04180908203125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478183999657,-1292.4903564453125,296.7612609863281,0.5095695853233337,0.050000000745058,0.230723574757576,292.2059631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0325927734375,1.0,0.1688163578510284,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.8627815246582,25.0,-1103.1275634765625,-1635.90380859375,35.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2735900878906,297.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18340.146484375,18000.0,0.0,0.0,0.1748755872249603,0.0,0.0,0.0,0.0,1.0,0.0066864294931292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016407148912549,0.0636565461754798,-0.047249399125576,0.0,0.0001774764823494,0.0,0.0,2.418262720108032,0.0,0.0,0.0,0.263919860124588,4.0,0.0,1.0
800520,291.3453369140625,297.1499938964844,293.1499938964844,0.0050372872501611,-359.4065856933594,298.51959228515625,0.5095695853233337,0.050000000745058,0.0461889915168285,291.55615234375,297.1499938964844,293.1499938964844,0.0044201370328664,-336.0450439453125,297.814697265625,0.5095695853233337,0.050000000745058,0.0486392304301261,291.3116455078125,297.1499938964844,293.1499938964844,0.0048572402447462,-270.5832214355469,298.313232421875,0.5095695853233337,0.050000000745058,0.035924769937992,291.08514404296875,297.1499938964844,293.1499938964844,0.0055275703780353,-410.3521118164063,299.04180908203125,0.5095695853233337,0.050000000745058,0.0486392304301261,291.8458557128906,297.1499938964844,293.1499938964844,0.0035478183999657,-1292.4903564453125,296.7612609863281,0.5095695853233337,0.050000000745058,0.230723574757576,292.2059631347656,291.1499938964844,270.9875793457031,269.98193359375,283.0503845214844,291.8426208496094,292.0325927734375,1.0,0.1688163578510284,0.999043345451355,0.999043345451355,1.0,1.0,-0.4921548366546631,0.2075885832309723,0.2845662236213684,0.0835783407092094,0.0,0.0,0.0,33.8627815246582,25.0,-1103.1275634765625,-1635.90380859375,35.12247467041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2735900878906,297.7015686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18340.146484375,18000.0,0.0,0.0,0.1748755872249603,0.0,0.0,0.0,0.0,1.0,0.0066864294931292,0.0,-0.0,-0.0,0.0,0.0,0.0,0.016407148912549,0.0636565461754798,-0.047249399125576,0.0,0.0001774764823494,0.0,0.0,2.418262720108032,0.0,0.0,0.0,0.263919860124588,4.0,0.0,1.0
800580,291.3594970703125,297.1499938964844,293.1499938964844,0.0056876740418374,-416.1148376464844,298.5242919921875,0.513721764087677,0.050000000745058,0.0461383275687694,291.56658935546875,297.1499938964844,293.1499938964844,0.004956473596394,-388.8614501953125,297.7167663574219,0.513721764087677,0.050000000745058,0.0485858805477619,291.3255310058594,297.1499938964844,293.1499938964844,0.0054941927082836,-314.2901916503906,298.3122253417969,0.513721764087677,0.050000000745058,0.0358853675425052,291.0993957519531,297.1499938964844,293.1499938964844,0.0063151926733553,-477.2935180664063,299.1580505371094,0.513721764087677,0.050000000745058,0.0485858805477619,291.85845947265625,297.1499938964844,293.1499938964844,0.0039401398971676,-1490.8388671875,296.4977722167969,0.513721764087677,0.050000000745058,0.2304705083370208,291.2594909667969,291.1499938964844,270.95855712890625,269.9677429199219,283.04718017578125,291.8562316894531,290.7283935546875,1.0,0.1661925911903381,0.9993702173233032,0.9993702173233032,1.0,1.0,-0.49161496758461,0.2073293775320053,0.2842855751514435,0.0835508704185485,0.0,0.0,0.0286759492009878,32.50893783569336,25.0,-2422.768310546875,-1807.7073974609373,33.937110900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8617553710937,296.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17854.689453125,18000.0,0.0,0.0,0.1655038446187973,0.0,0.0,0.0,0.0,1.0,0.0105274291709065,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0172303337603807,0.0804663524031639,-0.0632360205054283,0.0,0.0001679653651081,0.0,0.0,2.984061479568481,0.0,0.0,0.0,0.2654337286949157,4.0,0.0,1.0
800640,291.3629455566406,297.1499938964844,293.1499938964844,0.0059776999987661,-441.6239013671875,298.4591979980469,0.5150668025016785,0.050000000745058,0.046122707426548,291.5690612792969,297.1499938964844,293.1499938964844,0.0051952493377029,-412.873779296875,297.601318359375,0.5150668025016785,0.050000000745058,0.0485694333910942,291.3290405273437,297.1499938964844,293.1499938964844,0.005777062382549,-333.93701171875,298.241943359375,0.5150668025016785,0.050000000745058,0.0358732156455516,291.10321044921875,297.1499938964844,293.1499938964844,0.0066664647310972,-507.0322265625,299.1431884765625,0.5150668025016785,0.050000000745058,0.0485694333910942,291.8614196777344,297.1499938964844,293.1499938964844,0.0041182148270308,-1583.55517578125,296.30340576171875,0.5150668025016785,0.050000000745058,0.2303924709558487,290.7322998046875,291.1499938964844,270.9485168457031,269.9629211425781,283.0453186035156,291.859619140625,290.3282165527344,1.0,0.1653745919466018,0.999484121799469,0.999484121799469,1.0,1.0,-0.4914485216140747,0.2072479128837585,0.2842006087303161,0.0835461765527725,0.0,0.0,0.1044449806213378,32.09158706665039,25.0,-1562.1151123046875,-3574.690673828125,33.572208404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,299.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17760.150390625,18000.0,0.0,0.0,0.1553318351507187,0.0,0.0,0.0,0.0,1.0,0.0059669190086424,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775775983929634,0.1203787326812744,-0.042801134288311,0.0,0.0001576420618221,0.0,0.0,4.563685894012451,0.0,0.0,0.0,0.2696819603443146,4.0,0.0,1.0
800700,291.3693542480469,297.1499938964844,293.1499938964844,0.0063403127714991,-464.4998779296875,298.6389465332031,0.517526388168335,0.050000000745058,0.0460950769484043,291.573486328125,297.1499938964844,293.1499938964844,0.0055001084692776,-435.1280212402344,297.7262268066406,0.517526388168335,0.050000000745058,0.0485403351485729,291.3353881835937,297.1499938964844,293.1499938964844,0.0061383675783872,-352.0630798339844,298.4232482910156,0.517526388168335,0.050000000745058,0.0358517244458198,291.1100769042969,297.1499938964844,293.1499938964844,0.0071120387874543,-533.898193359375,299.3880615234375,0.517526388168335,0.050000000745058,0.0485403351485729,291.86669921875,297.1499938964844,293.1499938964844,0.0043538971804082,-1673.8944091796875,296.3388977050781,0.517526388168335,0.050000000745058,0.2302544564008712,290.3977966308594,291.1499938964844,270.92919921875,269.9537658691406,283.0411376953125,291.8650207519531,290.5213623046875,1.0,0.1639168113470077,0.9997044801712036,0.9997044801712036,1.0,1.0,-0.4911540746688843,0.2071015387773513,0.2840525209903717,0.0835433080792427,0.0,0.0,0.1944669783115387,31.353382110595703,25.0,-284.48309326171875,-4350.26953125,32.92736053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05010986328125,304.8255310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17807.283203125,18000.0,0.0,0.0,0.1434888541698455,0.0,0.0,0.0,0.0,1.0,0.0019746848847717,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12291219830513,0.1329043209552765,-0.0099921217188239,0.0,0.000145622936543,0.0,0.0,5.150863170623779,0.0,0.0,0.0,0.2735249996185303,4.0,0.0,1.0
800760,291.3772277832031,297.1499938964844,293.1499938964844,0.006534500978887,-469.61572265625,299.0680847167969,0.5198035836219788,0.050000000745058,0.0460705086588859,291.5789794921875,297.1499938964844,293.1499938964844,0.0056597413495182,-440.20703125,298.1450500488281,0.5198035836219788,0.050000000745058,0.0485144667327404,291.3427429199219,297.1499938964844,293.1499938964844,0.0063383863307535,-356.6430053710937,298.8650817871094,0.5198035836219788,0.050000000745058,0.035832617431879,291.1174621582031,297.1499938964844,293.1499938964844,0.0073702419176697,-540.9588012695312,299.84918212890625,0.5198035836219788,0.050000000745058,0.0485144667327404,291.87322998046875,297.1499938964844,293.1499938964844,0.0044677285477519,-1693.00537109375,296.7328491210937,0.5198035836219788,0.050000000745058,0.2301317304372787,290.7071533203125,291.1499938964844,270.9100036621094,269.94482421875,283.0375671386719,291.87115478515625,290.87335205078125,1.0,0.1626088619232177,0.9997636079788208,0.9997636079788208,0.9998399019241332,1.0,-0.4908922910690307,0.206969141960144,0.2839231491088867,0.0835482776165008,0.0,0.0,0.1938728541135788,30.6971435546875,25.0,289.2396240234375,-4677.939453125,32.354740142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.531494140625,306.6280822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17880.76171875,18000.0,0.0,0.0,0.1363471001386642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425184309482574,0.1429438292980194,-0.0004254054802004,0.0,0.0001383749768137,0.0,0.0,5.6191582679748535,0.0,0.0,0.0,0.2758972644805908,4.0,0.0,1.0
800820,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750580005347,-485.9529113769531,299.8179931640625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122064314782,-455.7663269042969,298.8699035644531,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067881820723414,-370.3442077636719,299.6387634277344,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708024859428,-562.4789428710938,300.669921875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050998546183,-1748.5018310546875,297.39703369140625,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1708068847656,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2283935546875,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1551328599452972,29.59177017211914,25.0,397.4460754394531,-4537.037109375,31.39155006408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0668029785156,306.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.124309055507183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271191537380218,0.1275456547737121,-0.0004265126190148,0.0,0.0001261578872799,0.0,0.0,5.008256912231445,0.0,0.0,0.0,0.2742037177085876,4.0,0.0,1.0
800880,291.39556884765625,297.1499938964844,293.1499938964844,0.0069750580005347,-485.9529113769531,299.8179931640625,0.5238450765609741,0.050000000745058,0.0460291169583797,291.5922241210937,297.1499938964844,293.1499938964844,0.0060122064314782,-455.7663269042969,298.8699035644531,0.5238450765609741,0.050000000745058,0.0484708771109581,291.3595275878906,297.1499938964844,293.1499938964844,0.0067881820723414,-370.3442077636719,299.6387634277344,0.5238450765609741,0.050000000745058,0.03580042719841,291.133544921875,297.1499938964844,293.1499938964844,0.0079708024859428,-562.4789428710938,300.669921875,0.5238450765609741,0.050000000745058,0.0484708771109581,291.88885498046875,297.1499938964844,293.1499938964844,0.0047050998546183,-1748.5018310546875,297.39703369140625,0.5238450765609741,0.050000000745058,0.2299249768257141,291.1708068847656,291.1499938964844,270.8720397949219,269.92742919921875,283.0323181152344,291.8863830566406,291.2283935546875,1.0,0.1603792905807495,0.9998818039894104,0.9998818039894104,0.9995196461677552,1.0,-0.4904512166976928,0.2067384719848632,0.2837127447128296,0.0835761204361915,0.0,0.0,0.1551328599452972,29.59177017211914,25.0,397.4460754394531,-4537.037109375,31.39155006408692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0668029785156,306.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.29296875,18000.0,0.0,0.0,0.124309055507183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1271191537380218,0.1275456547737121,-0.0004265126190148,0.0,0.0001261578872799,0.0,0.0,5.008256912231445,0.0,0.0,0.0,0.2742037177085876,4.0,0.0,1.0
800940,291.4146423339844,297.1499938964844,293.1499938964844,0.0075382501818239,-511.5472412109375,300.4233093261719,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064550917595624,-480.0753173828125,299.4311828613281,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073571666143834,-391.0686645507813,300.26324462890625,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087488098070025,-594.6536254882812,301.3632507324219,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986368976533,-1837.69677734375,297.8662414550781,0.5272643566131592,0.050000000745058,0.2297601103782653,291.3168334960937,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3370666503906,1.0,0.1585773527622223,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219489574432,0.0,0.0,0.1214168742299079,28.71065330505371,25.0,234.3438873291016,-4348.2998046875,30.624969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43731689453125,306.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.923828125,18000.0,0.0,0.0,0.1121519431471824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110066995024681,0.111430749297142,-0.0004240503185428,0.0,0.000113819965918,0.0,0.0,4.336076259613037,0.0,0.0,0.0,0.2717183530330658,4.0,0.0,1.0
801000,291.4146423339844,297.1499938964844,293.1499938964844,0.0075382501818239,-511.5472412109375,300.4233093261719,0.5272643566131592,0.050000000745058,0.0459961108863353,291.6063842773437,297.1499938964844,293.1499938964844,0.0064550917595624,-480.0753173828125,299.4311828613281,0.5272643566131592,0.050000000745058,0.0484361201524734,291.3769836425781,297.1499938964844,293.1499938964844,0.0073571666143834,-391.0686645507813,300.26324462890625,0.5272643566131592,0.050000000745058,0.035774752497673,291.15008544921875,297.1499938964844,293.1499938964844,0.0087488098070025,-594.6536254882812,301.3632507324219,0.5272643566131592,0.050000000745058,0.0484361201524734,291.9053649902344,297.1499938964844,293.1499938964844,0.0049986368976533,-1837.69677734375,297.8662414550781,0.5272643566131592,0.050000000745058,0.2297601103782653,291.3168334960937,291.1499938964844,270.83465576171875,269.9106140136719,283.0279846191406,291.9028625488281,291.3370666503906,1.0,0.1585773527622223,1.0,1.0,0.999199390411377,1.0,-0.4900995194911957,0.206545278429985,0.2835542261600494,0.0836219489574432,0.0,0.0,0.1214168742299079,28.71065330505371,25.0,234.3438873291016,-4348.2998046875,30.624969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.43731689453125,306.1907653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18056.923828125,18000.0,0.0,0.0,0.1121519431471824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110066995024681,0.111430749297142,-0.0004240503185428,0.0,0.000113819965918,0.0,0.0,4.336076259613037,0.0,0.0,0.0,0.2717183530330658,4.0,0.0,1.0
801060,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767961382865,-539.767578125,300.98419189453125,0.5301376581192017,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069468915462493,-506.8906555175781,299.94256591796875,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080010304227471,-413.7898559570313,300.8420104980469,0.5301376581192017,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096582248806953,-629.8526000976562,302.01763916015625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.005315329413861,-1936.447265625,298.2755126953125,0.5301376581192017,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571177989244461,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881900265812873,28.00498962402344,25.0,88.59526824951172,-4166.14013671875,30.01179885864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6739501953125,305.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.095703125,18000.0,0.0,0.0,0.1001188829541206,0.0,0.0,0.0,0.0,1.0,0.0002569311764091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974257439374923,0.0983854532241821,-0.0009597108000889,0.0,0.0001016079404507,0.0,0.0,3.7984654903411865,0.0,0.0,0.0,0.2696331143379211,4.0,0.0,1.0
801120,291.4333801269531,297.1499938964844,293.1499938964844,0.0081767961382865,-539.767578125,300.98419189453125,0.5301376581192017,0.050000000745058,0.0459696687757968,291.62060546875,297.1499938964844,293.1499938964844,0.0069468915462493,-506.8906555175781,299.94256591796875,0.5301376581192017,0.050000000745058,0.0484082736074924,291.39422607421875,297.1499938964844,293.1499938964844,0.0080010304227471,-413.7898559570313,300.8420104980469,0.5301376581192017,0.050000000745058,0.0357541851699352,291.1664733886719,297.1499938964844,293.1499938964844,0.0096582248806953,-629.8526000976562,302.01763916015625,0.5301376581192017,0.050000000745058,0.0484082736074924,291.9217834472656,297.1499938964844,293.1499938964844,0.005315329413861,-1936.447265625,298.2755126953125,0.5301376581192017,0.050000000745058,0.2296280115842819,291.3681945800781,291.1499938964844,270.7978515625,269.8941955566406,283.0238342285156,291.9193115234375,291.3719482421875,1.0,0.1571177989244461,1.0,1.0,0.998762845993042,1.0,-0.48981773853302,0.2063828408718109,0.2834348976612091,0.0836802050471305,0.0,0.0,0.0881900265812873,28.00498962402344,25.0,88.59526824951172,-4166.14013671875,30.01179885864257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6739501953125,305.5942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.095703125,18000.0,0.0,0.0,0.1001188829541206,0.0,0.0,0.0,0.0,1.0,0.0002569311764091,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974257439374923,0.0983854532241821,-0.0009597108000889,0.0,0.0001016079404507,0.0,0.0,3.7984654903411865,0.0,0.0,0.0,0.2696331143379211,4.0,0.0,1.0
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089031560346484,-570.2406616210938,301.520751953125,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074924100190401,-535.821533203125,300.4253845214844,0.5325388312339783,0.050000000745058,0.048385877162218,291.4110107421875,297.1499938964844,293.1499938964844,0.008732883259654,-438.2392883300781,301.3958435058594,0.5325388312339783,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107334852218627,-667.7288818359375,302.652587890625,0.5325388312339783,0.050000000745058,0.048385877162218,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542260572314,-2042.9415283203125,298.6482238769531,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3444519042969,1.0,0.1559336483478546,1.0,1.0,0.9983263611793518,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0609238892793655,27.437763214111328,25.0,-28.88495445251465,-4004.80029296875,29.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77911376953125,304.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.904296875,18000.0,0.0,0.0,0.0887180715799331,0.0,0.0,0.0,0.0,1.0,0.0016007747035473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868054330348968,0.0940448716282844,-0.0072394390590488,0.0,9.00375671335496e-05,0.0,0.0,3.60950779914856,0.0,0.0,0.0,0.2685723602771759,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089031560346484,-570.2406616210938,301.520751953125,0.5325388312339783,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074924100190401,-535.821533203125,300.4253845214844,0.5325388312339783,0.050000000745058,0.048385877162218,291.4110107421875,297.1499938964844,293.1499938964844,0.008732883259654,-438.2392883300781,301.3958435058594,0.5325388312339783,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107334852218627,-667.7288818359375,302.652587890625,0.5325388312339783,0.050000000745058,0.048385877162218,291.93780517578125,297.1499938964844,293.1499938964844,0.0056542260572314,-2042.9415283203125,298.6482238769531,0.5325388312339783,0.050000000745058,0.2295217812061309,291.3557434082031,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3444519042969,1.0,0.1559336483478546,1.0,1.0,0.9983263611793518,1.0,-0.489591121673584,0.2062455862760543,0.2833455204963684,0.0837452486157417,0.0,0.0,0.0609238892793655,27.437763214111328,25.0,-28.88495445251465,-4004.80029296875,29.5194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77911376953125,304.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.904296875,18000.0,0.0,0.0,0.0887180715799331,0.0,0.0,0.0,0.0,1.0,0.0016007747035473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868054330348968,0.0940448716282844,-0.0072394390590488,0.0,9.00375671335496e-05,0.0,0.0,3.60950779914856,0.0,0.0,0.0,0.2685723602771759,4.0,0.0,1.0
