time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093061700463294,-586.3073120117188,301.7833251953125,0.5335839986801147,0.050000000745058,0.0459393672645092,291.6415100097656,297.1499938964844,293.1499938964844,0.0077890362590551,-551.07421875,300.6596069335937,0.5335839986801147,0.050000000745058,0.0483763664960861,291.4192199707031,297.1499938964844,293.1499938964844,0.0091390097513794,-451.108642578125,301.6670227050781,0.5335839986801147,0.050000000745058,0.0357306189835071,291.1903381347656,297.1499938964844,293.1499938964844,0.0113497665151953,-687.6566772460938,302.9663391113281,0.5335839986801147,0.050000000745058,0.0483763664960861,291.9456481933594,297.1499938964844,293.1499938964844,0.0058332765474915,-2099.086669921875,298.82440185546875,0.5335839986801147,0.050000000745058,0.229476660490036,291.3291320800781,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.31256103515625,1.0,0.1554278135299682,1.0,1.0,0.9981080889701844,1.0,-0.4894948601722717,0.2061852216720581,0.2833096385002136,0.0837788432836532,0.0,0.0,0.0515922792255878,27.196908950805664,25.0,-71.32839965820312,-3942.989501953125,29.31046485900879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7809143066406,304.5607604980469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.0834346935153007,0.0,0.0,0.0,0.0,1.0,0.0021419206168502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831595435738563,0.0944550931453704,-0.0112955486401915,0.0,8.467560110148042e-05,0.0,0.0,3.6188173294067374,0.0,0.0,0.0,0.2683979570865631,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097375577315688,-602.7622680664062,302.0440673828125,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020286306738,-566.7020263671875,300.8912658691406,0.5345364212989807,0.050000000745058,0.0483678169548511,291.42730712890625,297.1499938964844,293.1499938964844,0.0095740053802728,-464.2828063964844,301.9364013671875,0.5345364212989807,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120257819071412,-708.0501708984375,303.27935791015625,0.5345364212989807,0.050000000745058,0.0483678169548511,291.953369140625,297.1499938964844,293.1499938964844,0.0060184122994542,-2156.629638671875,298.9964294433594,0.5345364212989807,0.050000000745058,0.2294360995292663,291.2933654785156,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.2733459472656,1.0,0.1549717485904693,1.0,1.0,0.997890293598175,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0455804169178009,26.98049545288086,25.0,-101.43229675292967,-3895.76416015625,29.12278938293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74713134765625,304.2857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4140625,18000.0,0.0,0.0,0.078538991510868,0.0,0.0,0.0,0.0,1.0,0.0025465872604399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806761234998703,0.0954687818884849,-0.0147926565259695,0.0,7.970708975335583e-05,0.0,0.0,3.653718233108521,0.0,0.0,0.0,0.2683565020561218,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106891365721821,-636.234130859375,302.5639953613281,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087762596085667,-598.5033569335938,301.35205078125,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105352560058236,-491.0843811035156,302.4739990234375,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135807236656546,-749.5498046875,303.9061584472656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006403892301023,-2273.606689453125,299.3349609375,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2084350585937,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1864013671875,1.0,0.1541891992092132,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0433541052043437,26.61079216003418,25.0,-127.41710662841795,-3843.266357421875,28.80232620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.573974609375,303.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.0701837614178657,0.0,0.0,0.0,0.0,1.0,0.0029821570497006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789360031485557,0.0978173911571502,-0.0188813898712396,0.0,7.122759416233748e-05,0.0,0.0,3.7413365840911865,0.0,0.0,0.0,0.2684892117977142,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106891365721821,-636.234130859375,302.5639953613281,0.5361931324005127,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.0087762596085667,-598.5033569335938,301.35205078125,0.5361931324005127,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105352560058236,-491.0843811035156,302.4739990234375,0.5361931324005127,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135807236656546,-749.5498046875,303.9061584472656,0.5361931324005127,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006403892301023,-2273.606689453125,299.3349609375,0.5361931324005127,0.050000000745058,0.2293668091297149,291.2084350585937,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1864013671875,1.0,0.1541891992092132,1.0,1.0,0.9974547028541564,1.0,-0.4892605543136596,0.2060330659151077,0.2832274734973907,0.0838773995637893,0.0,0.0,0.0433541052043437,26.61079216003418,25.0,-127.41710662841795,-3843.266357421875,28.80232620239257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.573974609375,303.9388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.103515625,18000.0,0.0,0.0,0.0701837614178657,0.0,0.0,0.0,0.0,1.0,0.0029821570497006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789360031485557,0.0978173911571502,-0.0188813898712396,0.0,7.122759416233748e-05,0.0,0.0,3.7413365840911865,0.0,0.0,0.0,0.2684892117977142,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117602823302149,-669.3818359375,303.08477783203125,0.5413745045661926,0.050000000745058,0.045875858515501,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094135031104,-630.0169067382812,301.8137512207031,0.5413745045661926,0.050000000745058,0.0483094900846481,291.4588317871094,297.1499938964844,293.1499938964844,0.0116213290020823,-517.6619262695312,303.0130310058594,0.5413745045661926,0.050000000745058,0.0356812253594398,291.2369079589844,297.1499938964844,293.1499938964844,0.0242407247424125,-1011.4636840820312,304.1238098144531,0.6065753698348999,0.0772155821323394,0.064268559217453,291.98358154296875,297.1499938964844,293.1499938964844,0.0068013719283044,-2388.939453125,299.6724548339844,0.5413745045661926,0.050000000745058,0.229159414768219,291.1224060058594,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0995483398437,1.0,0.1537912636995315,1.0,1.0,0.9970190525054932,1.0,-0.5079623460769653,0.2141551673412323,0.293807178735733,0.087092101573944,0.0,0.0,0.0527836605906486,25.641965866088867,28.0,-142.70730590820312,-3888.686767578125,29.60433959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.0640971139073371,0.0,0.0,0.0,0.0,1.0,0.0029908274300396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809561684727668,0.0999301671981811,-0.0189740005880594,0.0,6.505042256321758e-05,0.0,0.0,3.825434684753418,0.0,0.0,0.0,0.2687877416610718,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117602823302149,-669.3818359375,303.08477783203125,0.5413745045661926,0.050000000745058,0.045875858515501,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094135031104,-630.0169067382812,301.8137512207031,0.5413745045661926,0.050000000745058,0.0483094900846481,291.4588317871094,297.1499938964844,293.1499938964844,0.0116213290020823,-517.6619262695312,303.0130310058594,0.5413745045661926,0.050000000745058,0.0356812253594398,291.2369079589844,297.1499938964844,293.1499938964844,0.0242407247424125,-1011.4636840820312,304.1238098144531,0.6065753698348999,0.0772155821323394,0.064268559217453,291.98358154296875,297.1499938964844,293.1499938964844,0.0068013719283044,-2388.939453125,299.6724548339844,0.5413745045661926,0.050000000745058,0.229159414768219,291.1224060058594,291.1499938964844,270.6567077636719,269.8290100097656,282.9974060058594,291.9812927246094,291.0995483398437,1.0,0.1537912636995315,1.0,1.0,0.9970190525054932,1.0,-0.5079623460769653,0.2141551673412323,0.293807178735733,0.087092101573944,0.0,0.0,0.0527836605906486,25.641965866088867,28.0,-142.70730590820312,-3888.686767578125,29.60433959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,303.7791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.0640971139073371,0.0,0.0,0.0,0.0,1.0,0.0029908274300396,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809561684727668,0.0999301671981811,-0.0189740005880594,0.0,6.505042256321758e-05,0.0,0.0,3.825434684753418,0.0,0.0,0.0,0.2687877416610718,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130525892600417,-705.6213989257812,303.602783203125,0.5475969314575195,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602707386016,-664.4553833007812,302.2679138183594,0.5475969314575195,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129335848614573,-546.6339111328125,303.5492248535156,0.5475969314575195,0.050000000745058,0.0356450341641902,291.31689453125,297.1499938964844,293.1499938964844,0.0541279315948486,-1547.037353515625,304.08349609375,0.7050703167915344,0.1095554158091545,0.0974572971463203,292.0013732910156,297.1499938964844,293.1499938964844,0.0072276466526091,-2512.2724609375,299.98443603515625,0.5475969314575195,0.050000000745058,0.2289270013570785,290.98175048828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9415283203125,1.0,0.1554551720619201,1.0,1.0,0.9966718554496764,1.0,-0.5473562479019165,0.2313159108161926,0.3160403668880462,0.0938954129815101,0.0,0.0,0.083516351878643,24.699174880981445,25.0,-220.54251098632807,-4065.5185546875,32.313663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313903808594,303.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.0608333013951778,0.0,0.0,0.0,0.0,1.0,0.0024650730192661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887508764863014,0.1028313785791397,-0.0140805039554834,0.0,6.173806468723342e-05,0.0,0.0,3.9470815658569336,0.0,0.0,0.0,0.2694201469421386,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130525892600417,-705.6213989257812,303.602783203125,0.5475969314575195,0.050000000745058,0.0458293296396732,291.6891784667969,297.1499938964844,293.1499938964844,0.0103602707386016,-664.4553833007812,302.2679138183594,0.5475969314575195,0.050000000745058,0.0482604913413524,291.4750671386719,297.1499938964844,293.1499938964844,0.0129335848614573,-546.6339111328125,303.5492248535156,0.5475969314575195,0.050000000745058,0.0356450341641902,291.31689453125,297.1499938964844,293.1499938964844,0.0541279315948486,-1547.037353515625,304.08349609375,0.7050703167915344,0.1095554158091545,0.0974572971463203,292.0013732910156,297.1499938964844,293.1499938964844,0.0072276466526091,-2512.2724609375,299.98443603515625,0.5475969314575195,0.050000000745058,0.2289270013570785,290.98175048828125,291.1499938964844,270.6229553222656,269.81201171875,282.9710388183594,291.9986877441406,290.9415283203125,1.0,0.1554551720619201,1.0,1.0,0.9966718554496764,1.0,-0.5473562479019165,0.2313159108161926,0.3160403668880462,0.0938954129815101,0.0,0.0,0.083516351878643,24.699174880981445,25.0,-220.54251098632807,-4065.5185546875,32.313663482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8313903808594,303.7458190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17981.75390625,18000.0,0.0,0.0,0.0608333013951778,0.0,0.0,0.0,0.0,1.0,0.0024650730192661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887508764863014,0.1028313785791397,-0.0140805039554834,0.0,6.173806468723342e-05,0.0,0.0,3.9470815658569336,0.0,0.0,0.0,0.2694201469421386,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145666319876909,-742.1273193359375,304.1210021972656,0.5541796088218689,0.050000000745058,0.0457836464047431,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213742151856,-699.335693359375,302.72222900390625,0.5541796088218689,0.050000000745058,0.0482123829424381,291.4929504394531,297.1499938964844,293.1499938964844,0.0144788594916462,-575.8463134765625,304.086181640625,0.5541796088218689,0.050000000745058,0.0356095023453235,291.4172668457031,297.1499938964844,293.1499938964844,0.0769637674093246,-1975.798828125,304.0680847167969,0.7674938440322876,0.1356615424156189,0.123168334364891,292.0234375,297.1499938964844,293.1499938964844,0.0076694348827004,-2634.424560546875,300.28009033203125,0.5541796088218689,0.050000000745058,0.2286987900733947,290.8229064941406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992858886719,1.0,0.1560640931129455,1.0,1.0,0.9963245987892152,1.0,-0.5777838230133057,0.2446556687355041,0.3331281244754791,0.0991309806704521,0.0,0.0,0.1384379416704177,23.715681076049805,25.0,-173.69235229492188,-4389.42041015625,34.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25274658203125,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.271484375,18000.0,0.0,0.0,0.0610039643943309,0.0,0.0,0.0,0.0,1.0,0.0005971131031401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10791826993227,0.1099232882261276,-0.0020050143357366,0.0,6.191126885823905e-05,0.0,0.0,4.24859094619751,0.0,0.0,0.0,0.2710009515285492,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145666319876909,-742.1273193359375,304.1210021972656,0.5541796088218689,0.050000000745058,0.0457836464047431,291.7040710449219,297.1499938964844,293.1499938964844,0.0113213742151856,-699.335693359375,302.72222900390625,0.5541796088218689,0.050000000745058,0.0482123829424381,291.4929504394531,297.1499938964844,293.1499938964844,0.0144788594916462,-575.8463134765625,304.086181640625,0.5541796088218689,0.050000000745058,0.0356095023453235,291.4172668457031,297.1499938964844,293.1499938964844,0.0769637674093246,-1975.798828125,304.0680847167969,0.7674938440322876,0.1356615424156189,0.123168334364891,292.0234375,297.1499938964844,293.1499938964844,0.0076694348827004,-2634.424560546875,300.28009033203125,0.5541796088218689,0.050000000745058,0.2286987900733947,290.8229064941406,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992858886719,1.0,0.1560640931129455,1.0,1.0,0.9963245987892152,1.0,-0.5777838230133057,0.2446556687355041,0.3331281244754791,0.0991309806704521,0.0,0.0,0.1384379416704177,23.715681076049805,25.0,-173.69235229492188,-4389.42041015625,34.2657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25274658203125,304.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.271484375,18000.0,0.0,0.0,0.0610039643943309,0.0,0.0,0.0,0.0,1.0,0.0005971131031401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10791826993227,0.1099232882261276,-0.0020050143357366,0.0,6.191126885823905e-05,0.0,0.0,4.24859094619751,0.0,0.0,0.0,0.2710009515285492,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190015695989131,-856.255126953125,304.1358642578125,0.5949957370758057,0.0662613287568092,0.052973199635744,291.7121887207031,297.1499938964844,293.1499938964844,0.0117995711043477,-714.4111328125,302.9527587890625,0.5611526370048523,0.050000000745058,0.0481650121510028,291.50408935546875,297.1499938964844,293.1499938964844,0.017969436943531,-647.2818603515625,304.13751220703125,0.5884985327720642,0.0647743120789527,0.0400383956730365,291.4681396484375,297.1499938964844,293.1499938964844,0.0867037251591682,-2167.347900390625,304.0653076171875,0.7997633218765259,0.1476209908723831,0.1347269862890243,292.0358581542969,297.1499938964844,293.1499938964844,0.0078718662261962,-2685.505615234375,300.4337463378906,0.5611526370048523,0.050000000745058,0.2284740805625915,290.77764892578125,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.76513671875,1.0,0.1567123532295227,1.0,1.0,0.9961509704589844,1.0,-0.6052597761154175,0.2568090558052063,0.3484507203102112,0.1037362739443779,0.0,0.0,0.1679321080446243,22.7293758392334,25.0,-123.82036590576172,-4629.587890625,35.99679183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.904052734375,304.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17921.443359375,18000.0,0.0,0.0,0.062626801431179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120867371559143,0.1212899684906005,-0.0004225960292387,0.0,6.355824007187039e-05,0.0,0.0,4.713119029998779,0.0,0.0,0.0,0.2727510035037994,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0306359641253948,-1080.8721923828125,304.1172180175781,0.6541396379470825,0.0805617868900299,0.0667338147759437,291.7208557128906,297.1499938964844,293.1499938964844,0.0122859356924891,-728.650390625,303.1828308105469,0.5730292797088623,0.050000000745058,0.0480913184583187,291.5286560058594,297.1499938964844,293.1499938964844,0.0300387665629386,-832.98681640625,304.11773681640625,0.6522459983825684,0.0808121338486671,0.0514573194086551,291.5164794921875,297.1499938964844,293.1499938964844,0.0960487276315689,-2352.467529296875,304.063720703125,0.8345076441764832,0.1594325006008148,0.1458769887685775,292.04949951171875,297.1499938964844,293.1499938964844,0.0080634448677301,-2732.111328125,300.5859375,0.5730292797088623,0.050000000745058,0.228124514222145,290.74432373046875,291.1499938964844,270.5574645996094,269.7760925292969,282.9102783203125,292.04620361328125,290.728759765625,1.0,0.1578260660171508,1.0,1.0,0.9962052702903748,1.0,-0.6483500003814697,0.2758911252021789,0.3724588751792907,0.111131265759468,0.0,0.0,0.1982713490724563,21.208690643310547,25.0,-120.37274169921876,-4933.3427734375,38.86943817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51080322265625,304.6982116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17895.90625,18000.0,0.0,0.0,0.0654379054903984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355075091123581,0.1359320133924484,-0.0004245090240146,0.0,6.641115032834932e-05,0.0,0.0,5.323219299316406,0.0,0.0,0.0,0.2750155031681061,4.0,0.0,1.0
802020,291.6699523925781,297.1499938964844,293.1499938964844,0.051834899932146,-1433.4173583984375,304.0934143066406,0.7420815825462341,0.1027256995439529,0.088167704641819,291.7398376464844,297.1499938964844,293.1499938964844,0.0133636007085442,-757.834228515625,303.6361389160156,0.594281792640686,0.050000000745058,0.0479765124619007,291.60400390625,297.1499938964844,293.1499938964844,0.0543858595192432,-1148.5919189453125,304.0885925292969,0.7492009401321411,0.1066550612449646,0.0706753656268119,291.607421875,297.1499938964844,293.1499938964844,0.1149655953049659,-2720.0205078125,304.0610046386719,0.901915729045868,0.1823722571134567,0.1676958054304123,292.0820007324219,297.1499938964844,293.1499938964844,0.0084499847143888,-2824.201416015625,300.86651611328125,0.594281792640686,0.050000000745058,0.2275799214839935,290.66070556640625,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551513671875,1.0,0.160825714468956,1.0,1.0,0.9963138699531556,1.0,-0.7225335240364075,0.3089166581630707,0.4136168658733368,0.1241744011640548,0.0,0.0,0.2695233523845672,18.925512313842773,25.0,-66.74295043945312,-5659.47705078125,44.6788444519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087341308594,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.51171875,18000.0,0.0,0.0,0.0747721120715141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762724816799163,0.1767029762268066,-0.0004305030161049,0.0,7.588418520754203e-05,0.0,0.0,7.095907211303711,0.0,0.0,0.0,0.2818074822425842,4.0,0.0,1.0
802080,291.6699523925781,297.1499938964844,293.1499938964844,0.051834899932146,-1433.4173583984375,304.0934143066406,0.7420815825462341,0.1027256995439529,0.088167704641819,291.7398376464844,297.1499938964844,293.1499938964844,0.0133636007085442,-757.834228515625,303.6361389160156,0.594281792640686,0.050000000745058,0.0479765124619007,291.60400390625,297.1499938964844,293.1499938964844,0.0543858595192432,-1148.5919189453125,304.0885925292969,0.7492009401321411,0.1066550612449646,0.0706753656268119,291.607421875,297.1499938964844,293.1499938964844,0.1149655953049659,-2720.0205078125,304.0610046386719,0.901915729045868,0.1823722571134567,0.1676958054304123,292.0820007324219,297.1499938964844,293.1499938964844,0.0084499847143888,-2824.201416015625,300.86651611328125,0.594281792640686,0.050000000745058,0.2275799214839935,290.66070556640625,291.1499938964844,270.5257263183594,269.7568359375,282.87017822265625,292.07830810546875,290.6551513671875,1.0,0.160825714468956,1.0,1.0,0.9963138699531556,1.0,-0.7225335240364075,0.3089166581630707,0.4136168658733368,0.1241744011640548,0.0,0.0,0.2695233523845672,18.925512313842773,25.0,-66.74295043945312,-5659.47705078125,44.6788444519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6087341308594,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.51171875,18000.0,0.0,0.0,0.0747721120715141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762724816799163,0.1767029762268066,-0.0004305030161049,0.0,7.588418520754203e-05,0.0,0.0,7.095907211303711,0.0,0.0,0.0,0.2818074822425842,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678615793585777,-1710.775146484375,304.0858459472656,0.8112513422966003,0.1215382888913154,0.1055668592453002,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058596342802,-779.9326171875,304.0804443359375,0.612982451915741,0.050000000745058,0.047888945788145,291.68756103515625,297.1499938964844,293.1499938964844,0.0729971975088119,-1403.221435546875,304.0783996582031,0.8251495957374573,0.1288893222808838,0.0866376608610153,291.6941833496094,297.1499938964844,293.1499938964844,0.1324283480644226,-3045.6708984375,304.0616455078125,0.971649706363678,0.2038614749908447,0.1882754415273666,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686730548739,-2886.2421875,301.1474914550781,0.612982451915741,0.050000000745058,0.2271645367145538,290.6889953613281,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163330078125,290.7007141113281,1.0,0.1646091490983963,1.0,1.0,0.9964224696159364,1.0,-0.7866671085357666,0.3375656604766845,0.4491014182567596,0.1359793394804,0.0,0.0,0.3303799331188202,17.28275489807129,25.0,54.94718551635742,-6358.884765625,50.76528930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,304.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.8671875,18000.0,0.0,0.0,0.0889833271503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262087613344192,0.2266492843627929,-0.0004405271320138,0.0,9.030676301335916e-05,0.0,0.0,9.473365783691406,0.0,0.0,0.0,0.2912968695163727,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678615793585777,-1710.775146484375,304.0858459472656,0.8112513422966003,0.1215382888913154,0.1055668592453002,291.76177978515625,297.1499938964844,293.1499938964844,0.0144058596342802,-779.9326171875,304.0804443359375,0.612982451915741,0.050000000745058,0.047888945788145,291.68756103515625,297.1499938964844,293.1499938964844,0.0729971975088119,-1403.221435546875,304.0783996582031,0.8251495957374573,0.1288893222808838,0.0866376608610153,291.6941833496094,297.1499938964844,293.1499938964844,0.1324283480644226,-3045.6708984375,304.0616455078125,0.971649706363678,0.2038614749908447,0.1882754415273666,292.12017822265625,297.1499938964844,293.1499938964844,0.0087686730548739,-2886.2421875,301.1474914550781,0.612982451915741,0.050000000745058,0.2271645367145538,290.6889953613281,291.1499938964844,270.4946594238281,269.7364807128906,282.8439636230469,292.1163330078125,290.7007141113281,1.0,0.1646091490983963,1.0,1.0,0.9964224696159364,1.0,-0.7866671085357666,0.3375656604766845,0.4491014182567596,0.1359793394804,0.0,0.0,0.3303799331188202,17.28275489807129,25.0,54.94718551635742,-6358.884765625,50.76528930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,304.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17768.8671875,18000.0,0.0,0.0,0.0889833271503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262087613344192,0.2266492843627929,-0.0004405271320138,0.0,9.030676301335916e-05,0.0,0.0,9.473365783691406,0.0,0.0,0.0,0.2912968695163727,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811342746019363,-1951.996826171875,304.0852355957031,0.8593952655792236,0.1384739279747009,0.1211366951465606,291.79669189453125,297.1499938964844,293.1499938964844,0.0251748692244291,-1035.1201171875,304.1274719238281,0.6852794289588928,0.073620356619358,0.0640519484877586,291.7703857421875,297.1499938964844,293.1499938964844,0.0886175483465194,-1627.642333984375,304.07635498046875,0.8798741698265076,0.1491475254297256,0.1010759249329567,291.75811767578125,297.1499938964844,293.1499938964844,0.1249748989939689,-2898.263916015625,304.1056823730469,0.970650851726532,0.2276328206062317,0.1795521974563598,292.1614990234375,297.1499938964844,293.1499938964844,0.0090572861954569,-2935.541015625,301.4140319824219,0.621782660484314,0.050000000745058,0.226978600025177,290.7635498046875,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1576843261719,290.7772827148437,1.0,0.1687163412570953,1.0,1.0,0.9971386790275574,1.0,-0.8314181566238403,0.3575381338596344,0.4738800525665283,0.1446472257375717,0.0,0.0,0.3769845068454742,16.71526336669922,28.0,107.3130340576172,-6839.1044921875,56.26322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.645263671875,304.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17749.017578125,18000.0,0.0,0.0,0.1067173108458519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730388641357422,0.2734916508197784,-0.0004527961136773,0.0,0.0001083045062841,0.0,0.0,11.96819305419922,0.0,0.0,0.0,0.3016121685504913,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811342746019363,-1951.996826171875,304.0852355957031,0.8593952655792236,0.1384739279747009,0.1211366951465606,291.79669189453125,297.1499938964844,293.1499938964844,0.0251748692244291,-1035.1201171875,304.1274719238281,0.6852794289588928,0.073620356619358,0.0640519484877586,291.7703857421875,297.1499938964844,293.1499938964844,0.0886175483465194,-1627.642333984375,304.07635498046875,0.8798741698265076,0.1491475254297256,0.1010759249329567,291.75811767578125,297.1499938964844,293.1499938964844,0.1249748989939689,-2898.263916015625,304.1056823730469,0.970650851726532,0.2276328206062317,0.1795521974563598,292.1614990234375,297.1499938964844,293.1499938964844,0.0090572861954569,-2935.541015625,301.4140319824219,0.621782660484314,0.050000000745058,0.226978600025177,290.7635498046875,291.1499938964844,270.4642944335937,269.71490478515625,282.83367919921875,292.1576843261719,290.7772827148437,1.0,0.1687163412570953,1.0,1.0,0.9971386790275574,1.0,-0.8314181566238403,0.3575381338596344,0.4738800525665283,0.1446472257375717,0.0,0.0,0.3769845068454742,16.71526336669922,28.0,107.3130340576172,-6839.1044921875,56.26322937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.645263671875,304.6214294433594,278.1499938964844,0.0,18000.0,313.1499938964844,17749.017578125,18000.0,0.0,0.0,0.1067173108458519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730388641357422,0.2734916508197784,-0.0004527961136773,0.0,0.0001083045062841,0.0,0.0,11.96819305419922,0.0,0.0,0.0,0.3016121685504913,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.0927444994449615,-2167.46826171875,304.0874938964844,0.900984525680542,0.1538721472024917,0.1352729201316833,291.868408203125,297.1499938964844,293.1499938964844,0.043242935091257,-1356.7667236328125,304.1053466796875,0.7581499814987183,0.0934219285845756,0.0845751762390136,291.8504943847656,297.1499938964844,293.1499938964844,0.1027221456170082,-1831.2633056640625,304.0774230957031,0.929591715335846,0.1678508520126342,0.114377923309803,291.7752685546875,297.1499938964844,293.1499938964844,0.117423266172409,-2751.648681640625,304.1322937011719,0.9646088480949402,0.2593866288661957,0.171146273612976,292.2035522460937,297.1499938964844,293.1499938964844,0.0093315923586487,-2979.456787109375,301.6618957519531,0.6274006366729736,0.050000000745058,0.2268646210432052,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.85125732421875,1.0,0.1743157804012298,1.0,1.0,0.9978549480438232,1.0,-0.8787263631820679,0.3786102533340454,0.5001161098480225,0.1543162018060684,0.0,0.0,0.4119933545589447,16.580612182617188,46.0,94.7628402709961,-7228.57080078125,63.29767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8612670898437,304.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.849609375,18000.0,0.0,0.0,0.126212328672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143065273761749,0.3147726655006408,-0.0004661518032662,0.0,0.0001280894648516,0.0,0.0,14.433462142944336,0.0,0.0,0.0,0.3118959963321686,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.0927444994449615,-2167.46826171875,304.0874938964844,0.900984525680542,0.1538721472024917,0.1352729201316833,291.868408203125,297.1499938964844,293.1499938964844,0.043242935091257,-1356.7667236328125,304.1053466796875,0.7581499814987183,0.0934219285845756,0.0845751762390136,291.8504943847656,297.1499938964844,293.1499938964844,0.1027221456170082,-1831.2633056640625,304.0774230957031,0.929591715335846,0.1678508520126342,0.114377923309803,291.7752685546875,297.1499938964844,293.1499938964844,0.117423266172409,-2751.648681640625,304.1322937011719,0.9646088480949402,0.2593866288661957,0.171146273612976,292.2035522460937,297.1499938964844,293.1499938964844,0.0093315923586487,-2979.456787109375,301.6618957519531,0.6274006366729736,0.050000000745058,0.2268646210432052,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.199951171875,290.85125732421875,1.0,0.1743157804012298,1.0,1.0,0.9978549480438232,1.0,-0.8787263631820679,0.3786102533340454,0.5001161098480225,0.1543162018060684,0.0,0.0,0.4119933545589447,16.580612182617188,46.0,94.7628402709961,-7228.57080078125,63.29767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8612670898437,304.3430480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17753.849609375,18000.0,0.0,0.0,0.126212328672409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143065273761749,0.3147726655006408,-0.0004661518032662,0.0,0.0001280894648516,0.0,0.0,14.433462142944336,0.0,0.0,0.0,0.3118959963321686,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.0982759818434715,-2270.26611328125,304.0888061523437,0.9100381731987,0.1610481441020965,0.141889601945877,291.9102783203125,297.1499938964844,293.1499938964844,0.0505628660321235,-1483.7938232421875,304.1001892089844,0.7765343189239502,0.1014379486441612,0.0926613807678222,291.8893737792969,297.1499938964844,293.1499938964844,0.1096216663718223,-1929.24853515625,304.0780639648437,0.9418767690658568,0.1766772270202636,0.1206749528646469,291.7841186523437,297.1499938964844,293.1499938964844,0.121908463537693,-2836.483642578125,304.1271057128906,0.968741774559021,0.2750681042671203,0.1767811477184295,292.224853515625,297.1499938964844,293.1499938964844,0.0094833448529243,-3005.614013671875,301.77520751953125,0.6236227750778198,0.050000000745058,0.2269392758607864,290.8653869628906,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2212829589844,290.869384765625,1.0,0.1801425814628601,1.0,1.0,0.9982130527496338,1.0,-0.9107718467712402,0.3928757309913635,0.5178961157798767,0.1611406505107879,0.0,0.0,0.4287339448928833,17.314611434936523,46.0,67.71707916259766,-7451.95751953125,69.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5477600097656,304.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17741.904296875,18000.0,0.0,0.0,0.1362469047307968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345151543617248,0.3349882960319519,-0.0004731275257654,0.0,0.0001382732880301,0.0,0.0,15.732099533081056,0.0,0.0,0.0,0.317295104265213,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.1037375926971435,-2371.082763671875,304.0899963378906,0.9102888107299804,0.1678825467824936,0.1482144445180893,291.952880859375,297.1499938964844,293.1499938964844,0.0570955052971839,-1599.955322265625,304.097412109375,0.7853080630302429,0.1087796986103057,0.0999591201543808,291.927490234375,297.1499938964844,293.1499938964844,0.1165024191141128,-2025.841796875,304.0786437988281,0.9440913796424866,0.1851587891578674,0.1267432868480682,291.8033447265625,297.1499938964844,293.1499938964844,0.1324928998947143,-3034.999755859375,304.1119384765625,0.9768419861793518,0.2886044383049011,0.1894253641366958,292.2466125488281,297.1499938964844,293.1499938964844,0.0096450680866837,-3035.06005859375,301.8803100585937,0.6152020692825317,0.050000000745058,0.2271139621734619,290.8709716796875,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431030273437,290.8701477050781,1.0,0.1877536326646804,1.0,1.0,0.9985138177871704,1.0,-0.9497878551483154,0.4101973176002502,0.5395905375480652,0.169854536652565,0.0,0.0,0.4466730952262878,18.67510414123535,64.0,29.607892990112305,-7716.70556640625,78.80162048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.279296875,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17712.875,18000.0,0.0,0.0,0.1464120894670486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561960160732269,0.35667684674263,-0.0004808289231732,0.0,0.0001485896646045,0.0,0.0,17.194046020507812,0.0,0.0,0.0,0.3233343362808227,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.1144265979528427,-2565.679931640625,304.0921936035156,0.8922826647758484,0.1805243492126464,0.1600039452314376,292.0370178222656,297.1499938964844,293.1499938964844,0.0686763897538185,-1813.8172607421875,304.09576416015625,0.7825402617454529,0.1220464408397674,0.1130858585238456,292.0018005371094,297.1499938964844,293.1499938964844,0.1301207095384597,-2213.87646484375,304.0797424316406,0.9270606637001038,0.2010646611452102,0.138194739818573,291.8809509277344,297.1499938964844,293.1499938964844,0.1682582050561905,-3684.744873046875,304.0645751953125,0.9938783645629884,0.30710369348526,0.230305477976799,292.2933044433594,297.1499938964844,293.1499938964844,0.0099907498806715,-3100.738037109375,302.0638427734375,0.5862793326377869,0.050000000745058,0.2277667820453643,290.8439025878906,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.83990478515625,1.0,0.2077322453260421,1.0,1.0,0.9991154074668884,1.0,-1.0432785749435425,0.451644629240036,0.5916339755058289,0.1921767592430114,0.0,0.0,0.4889666736125946,23.271217346191406,67.0,-27.347387313842773,-8395.8408203125,105.74354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8421325683594,303.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17585.091796875,18000.0,0.0,0.0,0.1671773791313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109949469566345,0.4114968180656433,-0.0005018792580813,0.0,0.000169663777342,0.0,0.0,21.25145530700684,0.0,0.0,0.0,0.3395211696624756,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.1144265979528427,-2565.679931640625,304.0921936035156,0.8922826647758484,0.1805243492126464,0.1600039452314376,292.0370178222656,297.1499938964844,293.1499938964844,0.0686763897538185,-1813.8172607421875,304.09576416015625,0.7825402617454529,0.1220464408397674,0.1130858585238456,292.0018005371094,297.1499938964844,293.1499938964844,0.1301207095384597,-2213.87646484375,304.0797424316406,0.9270606637001038,0.2010646611452102,0.138194739818573,291.8809509277344,297.1499938964844,293.1499938964844,0.1682582050561905,-3684.744873046875,304.0645751953125,0.9938783645629884,0.30710369348526,0.230305477976799,292.2933044433594,297.1499938964844,293.1499938964844,0.0099907498806715,-3100.738037109375,302.0638427734375,0.5862793326377869,0.050000000745058,0.2277667820453643,290.8439025878906,291.1499938964844,270.3774719238281,269.6412048339844,282.80816650390625,292.2897644042969,290.83990478515625,1.0,0.2077322453260421,1.0,1.0,0.9991154074668884,1.0,-1.0432785749435425,0.451644629240036,0.5916339755058289,0.1921767592430114,0.0,0.0,0.4889666736125946,23.271217346191406,67.0,-27.347387313842773,-8395.8408203125,105.74354553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8421325683594,303.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17585.091796875,18000.0,0.0,0.0,0.1671773791313171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109949469566345,0.4114968180656433,-0.0005018792580813,0.0,0.000169663777342,0.0,0.0,21.25145530700684,0.0,0.0,0.0,0.3395211696624756,4.0,0.0,1.0
802740,292.1747131347656,297.1499938964844,293.1499938964844,0.1242122277617454,-2740.06201171875,304.0951843261719,0.8735920786857605,0.1918472647666931,0.1706141531467437,292.1184387207031,297.1499938964844,293.1499938964844,0.0785384103655815,-2002.753662109375,304.09747314453125,0.7749424576759338,0.1337374150753021,0.1246827542781829,292.07373046875,297.1499938964844,293.1499938964844,0.1428456157445907,-2385.408447265625,304.0820007324219,0.908428966999054,0.2155706286430359,0.1486792415380478,291.9950256347656,297.1499938964844,293.1499938964844,0.202606588602066,-4279.306640625,304.0365295410156,0.9990000128746032,0.3161657452583313,0.2676545679569244,292.344482421875,297.1499938964844,293.1499938964844,0.010309500619769,-3158.65673828125,302.21978759765625,0.5578450560569763,0.050000000745058,0.2285666018724441,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8254089355469,1.0,0.2264503240585327,1.0,1.0,0.9997169971466064,1.0,-1.1283104419708252,0.4895608425140381,0.6387496590614319,0.2134840637445449,0.0,0.0,0.5343075394630432,28.65031814575196,70.0,-11.707647323608398,-9135.6025390625,136.5072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4947509765625,303.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.724609375,18000.0,0.0,0.0,0.1886064410209655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813209474086761,0.4818565845489502,-0.0005356285255402,0.0,0.0001914115564431,0.0,0.0,27.45962905883789,0.0,0.0,0.0,0.3617969751358032,4.0,0.0,1.0
802800,292.1747131347656,297.1499938964844,293.1499938964844,0.1242122277617454,-2740.06201171875,304.0951843261719,0.8735920786857605,0.1918472647666931,0.1706141531467437,292.1184387207031,297.1499938964844,293.1499938964844,0.0785384103655815,-2002.753662109375,304.09747314453125,0.7749424576759338,0.1337374150753021,0.1246827542781829,292.07373046875,297.1499938964844,293.1499938964844,0.1428456157445907,-2385.408447265625,304.0820007324219,0.908428966999054,0.2155706286430359,0.1486792415380478,291.9950256347656,297.1499938964844,293.1499938964844,0.202606588602066,-4279.306640625,304.0365295410156,0.9990000128746032,0.3161657452583313,0.2676545679569244,292.344482421875,297.1499938964844,293.1499938964844,0.010309500619769,-3158.65673828125,302.21978759765625,0.5578450560569763,0.050000000745058,0.2285666018724441,290.8240966796875,291.1499938964844,270.3500061035156,269.6131286621094,282.8035888671875,292.34100341796875,290.8254089355469,1.0,0.2264503240585327,1.0,1.0,0.9997169971466064,1.0,-1.1283104419708252,0.4895608425140381,0.6387496590614319,0.2134840637445449,0.0,0.0,0.5343075394630432,28.65031814575196,70.0,-11.707647323608398,-9135.6025390625,136.5072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4947509765625,303.9471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17447.724609375,18000.0,0.0,0.0,0.1886064410209655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813209474086761,0.4818565845489502,-0.0005356285255402,0.0,0.0001914115564431,0.0,0.0,27.45962905883789,0.0,0.0,0.0,0.3617969751358032,4.0,0.0,1.0
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327271163463592,-2888.4345703125,304.0992736816406,0.8575198650360107,0.2019791901111602,0.1801372617483139,292.19586181640625,297.1499938964844,293.1499938964844,0.086861751973629,-2164.775146484375,304.10113525390625,0.7669797539710999,0.144166961312294,0.1349868774414062,292.1430358886719,297.1499938964844,293.1499938964844,0.1542022377252578,-2534.856201171875,304.08575439453125,0.8934751749038696,0.2287842333316803,0.1582481265068054,292.1133728027344,297.1499938964844,293.1499938964844,0.2321365773677826,-4770.16455078125,304.0254211425781,0.9990000128746032,0.3214327692985534,0.2991809844970703,292.3976135253906,297.1499938964844,293.1499938964844,0.0105762835592031,-3201.611572265625,302.3583068847656,0.5338396430015564,0.050000000745058,0.2294496446847915,290.8480224609375,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.39434814453125,290.851806640625,1.0,0.2438218146562576,0.9988405704498292,0.9988405704498292,0.9998301863670348,1.0,-1.2024682760238647,0.5229551196098328,0.6795130968093872,0.2323360294103622,0.0,0.0,0.5732405185699463,34.402565002441406,58.0,26.600521087646484,-9820.5263671875,169.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24627685546875,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17404.494140625,18000.0,0.0,0.0,0.210245743393898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527101159095764,0.5532891750335693,-0.0005790920113213,0.0,0.0002133727102773,0.0,0.0,35.19663619995117,0.0,0.0,0.0,0.3865568041801452,4.0,0.0,1.0
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327271163463592,-2888.4345703125,304.0992736816406,0.8575198650360107,0.2019791901111602,0.1801372617483139,292.19586181640625,297.1499938964844,293.1499938964844,0.086861751973629,-2164.775146484375,304.10113525390625,0.7669797539710999,0.144166961312294,0.1349868774414062,292.1430358886719,297.1499938964844,293.1499938964844,0.1542022377252578,-2534.856201171875,304.08575439453125,0.8934751749038696,0.2287842333316803,0.1582481265068054,292.1133728027344,297.1499938964844,293.1499938964844,0.2321365773677826,-4770.16455078125,304.0254211425781,0.9990000128746032,0.3214327692985534,0.2991809844970703,292.3976135253906,297.1499938964844,293.1499938964844,0.0105762835592031,-3201.611572265625,302.3583068847656,0.5338396430015564,0.050000000745058,0.2294496446847915,290.8480224609375,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.39434814453125,290.851806640625,1.0,0.2438218146562576,0.9988405704498292,0.9988405704498292,0.9998301863670348,1.0,-1.2024682760238647,0.5229551196098328,0.6795130968093872,0.2323360294103622,0.0,0.0,0.5732405185699463,34.402565002441406,58.0,26.600521087646484,-9820.5263671875,169.04440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.24627685546875,303.9923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17404.494140625,18000.0,0.0,0.0,0.210245743393898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527101159095764,0.5532891750335693,-0.0005790920113213,0.0,0.0002133727102773,0.0,0.0,35.19663619995117,0.0,0.0,0.0,0.3865568041801452,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400284767150879,-3013.087158203125,304.10406494140625,0.8551265001296997,0.2111779004335403,0.1886869817972183,292.26715087890625,297.1499938964844,293.1499938964844,0.094137318432331,-2306.545166015625,304.1053161621094,0.7702457904815674,0.1538746654987335,0.1444274187088012,292.20867919921875,297.1499938964844,293.1499938964844,0.1642263829708099,-2663.96826171875,304.09051513671875,0.8931324481964111,0.240981176495552,0.166995882987976,292.2120666503906,297.1499938964844,293.1499938964844,0.2424918562173843,-4920.05712890625,304.0499572753906,0.994311511516571,0.3276015222072601,0.3087219297885895,292.4488525390625,297.1499938964844,293.1499938964844,0.010777611285448,-3227.9072265625,302.487060546875,0.5226263403892517,0.050000000745058,0.229968175292015,290.90509033203125,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.913818359375,1.0,0.2534817457199096,0.9976811408996582,0.9976811408996582,0.9999433755874634,1.0,-1.2481746673583984,0.5436679720878601,0.7045066952705383,0.2440827190876007,0.0,0.0,0.6027772426605225,37.84613037109375,46.0,81.24943542480469,-10349.4775390625,190.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.133544921875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.28125,18000.0,0.0,0.0,0.2312696427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165249347686768,0.6171504259109497,-0.00062546657864,0.0,0.0002347092813579,0.0,0.0,43.5294189453125,0.0,0.0,0.0,0.4103176593780517,4.0,0.0,1.0
