time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400284767150879,-3013.087158203125,304.10406494140625,0.8551265001296997,0.2111779004335403,0.1886869817972183,292.26715087890625,297.1499938964844,293.1499938964844,0.094137318432331,-2306.545166015625,304.1053161621094,0.7702457904815674,0.1538746654987335,0.1444274187088012,292.20867919921875,297.1499938964844,293.1499938964844,0.1642263829708099,-2663.96826171875,304.09051513671875,0.8931324481964111,0.240981176495552,0.166995882987976,292.2120666503906,297.1499938964844,293.1499938964844,0.2424918562173843,-4920.05712890625,304.0499572753906,0.994311511516571,0.3276015222072601,0.3087219297885895,292.4488525390625,297.1499938964844,293.1499938964844,0.010777611285448,-3227.9072265625,302.487060546875,0.5226263403892517,0.050000000745058,0.229968175292015,290.90509033203125,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4458923339844,290.913818359375,1.0,0.2534817457199096,0.9976811408996582,0.9976811408996582,0.9999433755874634,1.0,-1.2481746673583984,0.5436679720878601,0.7045066952705383,0.2440827190876007,0.0,0.0,0.6027772426605225,37.84613037109375,46.0,81.24943542480469,-10349.4775390625,190.482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.133544921875,304.1180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17452.28125,18000.0,0.0,0.0,0.2312696427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165249347686768,0.6171504259109497,-0.00062546657864,0.0,0.0002347092813579,0.0,0.0,43.5294189453125,0.0,0.0,0.0,0.4103176593780517,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432169824838638,-3066.67626953125,304.1065979003906,0.8603716492652893,0.2154858112335205,0.1926351189613342,292.30047607421875,297.1499938964844,293.1499938964844,0.0974333584308624,-2370.291748046875,304.1074523925781,0.7776575088500977,0.15851591527462,0.1488815695047378,292.23992919921875,297.1499938964844,293.1499938964844,0.168727159500122,-2721.041015625,304.0931396484375,0.8999766111373901,0.2467681914567947,0.1710992008447647,292.2488098144531,297.1499938964844,293.1499938964844,0.2448934614658355,-4962.3388671875,304.06353759765625,0.9969855546951294,0.3322645723819732,0.3127290904521942,292.4727783203125,297.1499938964844,293.1499938964844,0.0108490362763404,-3233.911376953125,302.5506591796875,0.5222190618515015,0.050000000745058,0.2299881279468536,290.9483337402344,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9565734863281,1.0,0.2560254037380218,0.9971014261245728,0.9971014261245728,1.0,1.0,-1.2665252685546875,0.5519844889640808,0.7145408391952515,0.2488984316587448,0.0,0.0,0.6118796467781067,38.23355865478516,46.0,97.92562103271484,-10563.8974609375,197.66590881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1426086425781,304.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17544.28125,18000.0,0.0,0.0,0.2412096858024597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399574875831604,0.6406028866767883,-0.0006454227841459,0.0,0.0002447971783112,0.0,0.0,47.02900314331055,0.0,0.0,0.0,0.4195158779621124,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.1462662667036056,-3117.692138671875,304.10894775390625,0.8688169717788696,0.219635397195816,0.1964033246040344,292.33221435546875,297.1499938964844,293.1499938964844,0.1006290838122367,-2431.80908203125,304.109375,0.7879627346992493,0.1630429774522781,0.1531901210546493,292.2699890136719,297.1499938964844,293.1499938964844,0.1730832755565643,-2775.974853515625,304.0955505371094,0.9105210900306702,0.2523892819881439,0.1750553250312805,292.2800598144531,297.1499938964844,293.1499938964844,0.2454332858324051,-4965.806640625,304.0784912109375,0.9990000128746032,0.3375341296195984,0.3135683238506317,292.495361328125,297.1499938964844,293.1499938964844,0.010913161560893,-3238.66748046875,302.61309814453125,0.524208128452301,0.050000000745058,0.2298880517482757,290.98858642578125,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.4928283691406,290.9964599609375,1.0,0.2572936415672302,0.9965305924415588,0.9965305924415588,1.0,1.0,-1.2817909717559814,0.5589128136634827,0.722878098487854,0.2529215812683105,0.0,0.0,0.6185975670814514,37.936805725097656,34.0,105.22551727294922,-10751.68359375,202.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.19635009765625,304.2889709472656,278.1499938964844,0.0,18000.0,313.1499938964844,17636.423828125,18000.0,0.0,0.0,0.2506401538848877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579471230506897,0.6586087942123413,-0.0006616823375225,0.0,0.0002543678856454,0.0,0.0,49.88142013549805,0.0,0.0,0.0,0.4267518818378448,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517145931720733,-3207.701416015625,304.1135559082031,0.8911651372909546,0.2274962216615677,0.203509509563446,292.39117431640625,297.1499938964844,293.1499938964844,0.1065945103764534,-2545.11669921875,304.11297607421875,0.8129292130470276,0.1717929393053054,0.1614797413349151,292.3265991210937,297.1499938964844,293.1499938964844,0.1810875087976455,-2875.68359375,304.1003723144531,0.9395855665206908,0.263201355934143,0.1826300621032714,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874106407165,-4756.13134765625,304.1225280761719,0.9990000128746032,0.3526411950588226,0.3015164732933044,292.53582763671875,297.1499938964844,293.1499938964844,0.0110179102048277,-3241.757568359375,302.7395935058594,0.532211184501648,0.050000000745058,0.2295165359973907,291.08465576171875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0947265625,1.0,0.2561599314212799,0.9953888058662416,0.9953888058662416,1.0,1.0,-1.294532060623169,0.5646849274635315,0.7298471331596375,0.2562817335128784,0.0,0.0,0.6211877465248108,36.15479278564453,25.0,132.37754821777344,-11010.2568359375,202.7247772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481201171875,304.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17869.275390625,18000.0,0.0,0.0,0.2674972414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758949160575867,0.6765763759613037,-0.0006814818480052,0.0,0.0002714756992645,0.0,0.0,53.04633331298828,0.0,0.0,0.0,0.4342304468154907,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517145931720733,-3207.701416015625,304.1135559082031,0.8911651372909546,0.2274962216615677,0.203509509563446,292.39117431640625,297.1499938964844,293.1499938964844,0.1065945103764534,-2545.11669921875,304.11297607421875,0.8129292130470276,0.1717929393053054,0.1614797413349151,292.3265991210937,297.1499938964844,293.1499938964844,0.1810875087976455,-2875.68359375,304.1003723144531,0.9395855665206908,0.263201355934143,0.1826300621032714,292.3138427734375,297.1499938964844,293.1499938964844,0.2333874106407165,-4756.13134765625,304.1225280761719,0.9990000128746032,0.3526411950588226,0.3015164732933044,292.53582763671875,297.1499938964844,293.1499938964844,0.0110179102048277,-3241.757568359375,302.7395935058594,0.532211184501648,0.050000000745058,0.2295165359973907,291.08465576171875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.0947265625,1.0,0.2561599314212799,0.9953888058662416,0.9953888058662416,1.0,1.0,-1.294532060623169,0.5646849274635315,0.7298471331596375,0.2562817335128784,0.0,0.0,0.6211877465248108,36.15479278564453,25.0,132.37754821777344,-11010.2568359375,202.7247772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4481201171875,304.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17869.275390625,18000.0,0.0,0.0,0.2674972414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758949160575867,0.6765763759613037,-0.0006814818480052,0.0,0.0002714756992645,0.0,0.0,53.04633331298828,0.0,0.0,0.0,0.4342304468154907,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564967185258865,-3285.74169921875,304.1177062988281,0.9235363602638244,0.2347702533006668,0.2100469172000885,292.4448547363281,297.1499938964844,293.1499938964844,0.1121177077293396,-2648.5341796875,304.1160888671875,0.8426558971405029,0.1801274567842483,0.1693336218595504,292.37872314453125,297.1499938964844,293.1499938964844,0.1884171962738037,-2965.900390625,304.10467529296875,0.9750608801841736,0.2734843492507934,0.1897922158241272,292.3118896484375,297.1499938964844,293.1499938964844,0.2140175849199295,-4426.81103515625,304.163818359375,0.9990000128746032,0.3741596341133117,0.281965970993042,292.5697021484375,297.1499938964844,293.1499938964844,0.0111101018264889,-3241.383544921875,302.8692932128906,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966552734375,1.0,0.2521531879901886,0.9942470788955688,0.9942470788955688,1.0,1.0,-1.2962521314620972,0.5654224753379822,0.7308297157287598,0.2567671835422516,0.0,0.0,0.6092362999916077,33.135948181152344,43.0,137.69595336914062,-11138.361328125,196.66305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929138183594,304.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.09765625,18000.0,0.0,0.0,0.2810264527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632575988769531,0.6639351844787598,-0.0006775567308068,0.0,0.0002852061297744,0.0,0.0,51.41023254394531,0.0,0.0,0.0,0.4298233389854431,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564967185258865,-3285.74169921875,304.1177062988281,0.9235363602638244,0.2347702533006668,0.2100469172000885,292.4448547363281,297.1499938964844,293.1499938964844,0.1121177077293396,-2648.5341796875,304.1160888671875,0.8426558971405029,0.1801274567842483,0.1693336218595504,292.37872314453125,297.1499938964844,293.1499938964844,0.1884171962738037,-2965.900390625,304.10467529296875,0.9750608801841736,0.2734843492507934,0.1897922158241272,292.3118896484375,297.1499938964844,293.1499938964844,0.2140175849199295,-4426.81103515625,304.163818359375,0.9990000128746032,0.3741596341133117,0.281965970993042,292.5697021484375,297.1499938964844,293.1499938964844,0.0111101018264889,-3241.383544921875,302.8692932128906,0.5465644001960754,0.050000000745058,0.2289455533027649,291.1874694824219,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.56793212890625,291.1966552734375,1.0,0.2521531879901886,0.9942470788955688,0.9942470788955688,1.0,1.0,-1.2962521314620972,0.5654224753379822,0.7308297157287598,0.2567671835422516,0.0,0.0,0.6092362999916077,33.135948181152344,43.0,137.69595336914062,-11138.361328125,196.66305541992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8929138183594,304.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18150.09765625,18000.0,0.0,0.0,0.2810264527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632575988769531,0.6639351844787598,-0.0006775567308068,0.0,0.0002852061297744,0.0,0.0,51.41023254394531,0.0,0.0,0.0,0.4298233389854431,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392978906631,-3365.175537109375,304.1203308105469,0.9328820705413818,0.2413679659366607,0.2161262929439544,292.49432373046875,297.1499938964844,293.1499938964844,0.1177338361740112,-2753.363525390625,304.11798095703125,0.8537691831588745,0.1879576593637466,0.1768655329942703,292.4271545410156,297.1499938964844,293.1499938964844,0.1959781795740127,-3059.02392578125,304.1070861816406,0.9846580028533936,0.283204436302185,0.1966666579246521,292.302490234375,297.1499938964844,293.1499938964844,0.2132637202739715,-4415.14892578125,304.1592102050781,0.9990000128746032,0.3973476886749267,0.2827214002609253,292.5976867675781,297.1499938964844,293.1499938964844,0.0112882945686578,-3259.80419921875,302.99810791015625,0.5459783673286438,0.050000000745058,0.2289662212133407,291.253173828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568895816802978,0.9935423731803894,0.9935423731803894,1.0,1.0,-1.3217581510543823,0.5771374702453613,0.744620680809021,0.2632629871368408,0.0,0.0,0.5901541709899902,33.646240234375,61.0,79.78155517578125,-11308.2705078125,206.69168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4935302734375,305.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18321.291015625,18000.0,0.0,0.0,0.2908831834793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281228065490723,0.6287767291069031,-0.0006538802408613,0.0,0.0002952094655483,0.0,0.0,46.29999923706055,0.0,0.0,0.0,0.4167725741863251,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613392978906631,-3365.175537109375,304.1203308105469,0.9328820705413818,0.2413679659366607,0.2161262929439544,292.49432373046875,297.1499938964844,293.1499938964844,0.1177338361740112,-2753.363525390625,304.11798095703125,0.8537691831588745,0.1879576593637466,0.1768655329942703,292.4271545410156,297.1499938964844,293.1499938964844,0.1959781795740127,-3059.02392578125,304.1070861816406,0.9846580028533936,0.283204436302185,0.1966666579246521,292.302490234375,297.1499938964844,293.1499938964844,0.2132637202739715,-4415.14892578125,304.1592102050781,0.9990000128746032,0.3973476886749267,0.2827214002609253,292.5976867675781,297.1499938964844,293.1499938964844,0.0112882945686578,-3259.80419921875,302.99810791015625,0.5459783673286438,0.050000000745058,0.2289662212133407,291.253173828125,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.255126953125,1.0,0.2568895816802978,0.9935423731803894,0.9935423731803894,1.0,1.0,-1.3217581510543823,0.5771374702453613,0.744620680809021,0.2632629871368408,0.0,0.0,0.5901541709899902,33.646240234375,61.0,79.78155517578125,-11308.2705078125,206.69168090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4935302734375,305.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18321.291015625,18000.0,0.0,0.0,0.2908831834793091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6281228065490723,0.6287767291069031,-0.0006538802408613,0.0,0.0002952094655483,0.0,0.0,46.29999923706055,0.0,0.0,0.0,0.4167725741863251,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667411476373672,-3454.882080078125,304.1211853027344,0.917238712310791,0.2472311705350875,0.2216697335243225,292.54034423828125,297.1499938964844,293.1499938964844,0.1238142028450965,-2867.150634765625,304.1184997558594,0.8457435965538025,0.1952345818281173,0.1839987933635711,292.4723815917969,297.1499938964844,293.1499938964844,0.2044530063867569,-3163.956298828125,304.10723876953125,0.9740938544273376,0.2923450767993927,0.2032242715358734,292.3256530761719,297.1499938964844,293.1499938964844,0.2314286530017852,-4721.73974609375,304.1253662109375,0.9990000128746032,0.4142002761363983,0.3028814196586609,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838777273893,-3304.839599609375,303.1195373535156,0.5312700271606445,0.050000000745058,0.2295554876327514,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684459090232849,0.9928377270698548,0.9928377270698548,1.0,1.0,-1.3697453737258911,0.5992151498794556,0.7705302238464355,0.2757472693920135,0.0,0.0,0.5777149200439453,37.57429885864258,79.0,-1.4607542753219604,-11605.1728515625,233.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1504211425781,305.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.416015625,18000.0,0.0,0.0,0.2976255714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597877562046051,0.5985073447227478,-0.0006297642248682,0.0,0.0003020521253347,0.0,0.0,41.95488739013672,0.0,0.0,0.0,0.4053412079811096,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667411476373672,-3454.882080078125,304.1211853027344,0.917238712310791,0.2472311705350875,0.2216697335243225,292.54034423828125,297.1499938964844,293.1499938964844,0.1238142028450965,-2867.150634765625,304.1184997558594,0.8457435965538025,0.1952345818281173,0.1839987933635711,292.4723815917969,297.1499938964844,293.1499938964844,0.2044530063867569,-3163.956298828125,304.10723876953125,0.9740938544273376,0.2923450767993927,0.2032242715358734,292.3256530761719,297.1499938964844,293.1499938964844,0.2314286530017852,-4721.73974609375,304.1253662109375,0.9990000128746032,0.4142002761363983,0.3028814196586609,292.6222229003906,297.1499938964844,293.1499938964844,0.0115838777273893,-3304.839599609375,303.1195373535156,0.5312700271606445,0.050000000745058,0.2295554876327514,291.24365234375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684459090232849,0.9928377270698548,0.9928377270698548,1.0,1.0,-1.3697453737258911,0.5992151498794556,0.7705302238464355,0.2757472693920135,0.0,0.0,0.5777149200439453,37.57429885864258,79.0,-1.4607542753219604,-11605.1728515625,233.39373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1504211425781,305.5198669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18250.416015625,18000.0,0.0,0.0,0.2976255714893341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.597877562046051,0.5985073447227478,-0.0006297642248682,0.0,0.0003020521253347,0.0,0.0,41.95488739013672,0.0,0.0,0.0,0.4053412079811096,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.1694781184196472,-3500.37548828125,304.1214599609375,0.904055118560791,0.2498474568128585,0.2242090106010437,292.5622863769531,297.1499938964844,293.1499938964844,0.1269160360097885,-2925.01708984375,304.1185913085937,0.8371607065200806,0.1986462473869323,0.1873975545167923,292.4939880371094,297.1499938964844,293.1499938964844,0.2088561803102493,-3218.34423828125,304.10699462890625,0.9628911018371582,0.2966852784156799,0.2063757926225662,292.3520202636719,297.1499938964844,293.1499938964844,0.2461796402931213,-4966.3759765625,304.1029968261719,0.9990000128746032,0.4194749593734741,0.3185955882072449,292.634033203125,297.1499938964844,293.1499938964844,0.011762861162424,-3333.685791015625,303.1771850585937,0.5210540890693665,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763302624225616,0.9924854040145874,0.9924854040145874,1.0,1.0,-1.4001017808914185,0.6132375597953796,0.786864161491394,0.2836896777153015,0.0,0.0,0.5749223232269287,40.68927383422852,79.0,-32.25494766235352,-11808.0712890625,252.6708831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.46697998046875,305.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18179.154296875,18000.0,0.0,0.0,0.3001380860805511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5888503789901733,0.5894719958305359,-0.0006216485635377,0.0,0.0003046019992325,0.0,0.0,40.657962799072266,0.0,0.0,0.0,0.4018411636352539,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721716672182083,-3545.079345703125,304.1217346191406,0.8896942734718323,0.2522682249546051,0.2265878617763519,292.5836486816406,297.1499938964844,293.1499938964844,0.1300071030855178,-2982.478271484375,304.1186828613281,0.8268463015556335,0.201896995306015,0.1906740516424179,292.5150756835937,297.1499938964844,293.1499938964844,0.2132854461669922,-3272.866943359375,304.1067810058594,0.9483881592750548,0.3008509874343872,0.2094322592020034,292.3880615234375,297.1499938964844,293.1499938964844,0.2641300559043884,-5259.71484375,304.0788879394531,0.9990000128746032,0.4225134253501892,0.337329626083374,292.6458435058594,297.1499938964844,293.1499938964844,0.0119577879086136,-3365.385498046875,303.2324523925781,0.5102402567863464,0.050000000745058,0.2306569963693618,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853750586509704,0.9919251799583436,0.9919251799583436,1.0,1.0,-1.4337822198867798,0.6288405060768127,0.804941713809967,0.2925271987915039,0.0,0.0,0.5745458602905273,44.54823684692383,97.0,-54.65831756591797,-12045.123046875,275.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7601013183594,305.8409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.109375,18000.0,0.0,0.0,0.3022748827934265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844327211380005,0.5850494503974915,-0.0006167142419144,0.0,0.0003067705838475,0.0,0.0,39.98081970214844,0.0,0.0,0.0,0.4000255465507507,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773167997598648,-3630.107177734375,304.1225891113281,0.8588032722473145,0.2565884590148926,0.2309310138225555,292.6247863769531,297.1499938964844,293.1499938964844,0.1360124945640564,-3093.36083984375,304.1191101074219,0.802648663520813,0.207901269197464,0.1968385279178619,292.5561218261719,297.1499938964844,293.1499938964844,0.2219614386558532,-3378.92724609375,304.10675048828125,0.9138245582580566,0.308611124753952,0.2152152955532074,292.4869079589844,297.1499938964844,293.1499938964844,0.3079491555690765,-5958.19775390625,304.02960205078125,0.9990000128746032,0.4218534231185913,0.3817978501319885,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833008110523,-3434.0234375,303.33526611328125,0.4891429245471954,0.050000000745058,0.2322546392679214,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062578737735748,0.9908048510551452,0.9908048510551452,1.0,1.0,-1.508634090423584,0.6636975407600403,0.8449365496635437,0.312258630990982,0.0,0.0,0.580453634262085,54.42818832397461,100.0,-76.0567398071289,-12605.8154296875,334.5727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23980712890625,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.330078125,18000.0,0.0,0.0,0.3060235977172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890387892723083,0.5896552205085754,-0.0006164509686641,0.0,0.0003105750656686,0.0,0.0,40.39739227294922,0.0,0.0,0.0,0.4013437330722809,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773167997598648,-3630.107177734375,304.1225891113281,0.8588032722473145,0.2565884590148926,0.2309310138225555,292.6247863769531,297.1499938964844,293.1499938964844,0.1360124945640564,-3093.36083984375,304.1191101074219,0.802648663520813,0.207901269197464,0.1968385279178619,292.5561218261719,297.1499938964844,293.1499938964844,0.2219614386558532,-3378.92724609375,304.10675048828125,0.9138245582580566,0.308611124753952,0.2152152955532074,292.4869079589844,297.1499938964844,293.1499938964844,0.3079491555690765,-5958.19775390625,304.02960205078125,0.9990000128746032,0.4218534231185913,0.3817978501319885,292.67022705078125,297.1499938964844,293.1499938964844,0.0123833008110523,-3434.0234375,303.33526611328125,0.4891429245471954,0.050000000745058,0.2322546392679214,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062578737735748,0.9908048510551452,0.9908048510551452,1.0,1.0,-1.508634090423584,0.6636975407600403,0.8449365496635437,0.312258630990982,0.0,0.0,0.580453634262085,54.42818832397461,100.0,-76.0567398071289,-12605.8154296875,334.5727233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23980712890625,306.128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.330078125,18000.0,0.0,0.0,0.3060235977172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5890387892723083,0.5896552205085754,-0.0006164509686641,0.0,0.0003105750656686,0.0,0.0,40.39739227294922,0.0,0.0,0.0,0.4013437330722809,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815326958894729,-3698.554931640625,304.1247863769531,0.8306385278701782,0.2603935599327087,0.2348435670137405,292.6634826660156,297.1499938964844,293.1499938964844,0.1412661373615265,-3188.734375,304.1207275390625,0.7775035500526428,0.2133586406707763,0.2025354355573654,292.5954895019531,297.1499938964844,293.1499938964844,0.2294888794422149,-3469.33935546875,304.1087341308594,0.8833379149436951,0.3156770765781402,0.2205615639686584,292.5928649902344,297.1499938964844,293.1499938964844,0.3253963887691498,-6210.17236328125,304.043701171875,0.9776593446731568,0.4170873463153839,0.3962941467761993,292.69482421875,297.1499938964844,293.1499938964844,0.0128081161528825,-3497.255126953125,303.431884765625,0.4668262004852295,0.050000000745058,0.2342591434717178,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134033203125,1.0,0.3230231404304504,0.989684522151947,0.989684522151947,1.0,1.0,-1.5475507974624634,0.6818329095840454,0.8657179474830627,0.322750061750412,0.0,0.0,0.5887865424156189,65.87135314941406,103.0,-17.231082916259766,-13049.8193359375,383.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5615539550781,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.3097630441188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062542200088501,0.6068812608718872,-0.000627048430033,0.0,0.0003143701178487,0.0,0.0,42.615013122558594,0.0,0.0,0.0,0.407415509223938,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815326958894729,-3698.554931640625,304.1247863769531,0.8306385278701782,0.2603935599327087,0.2348435670137405,292.6634826660156,297.1499938964844,293.1499938964844,0.1412661373615265,-3188.734375,304.1207275390625,0.7775035500526428,0.2133586406707763,0.2025354355573654,292.5954895019531,297.1499938964844,293.1499938964844,0.2294888794422149,-3469.33935546875,304.1087341308594,0.8833379149436951,0.3156770765781402,0.2205615639686584,292.5928649902344,297.1499938964844,293.1499938964844,0.3253963887691498,-6210.17236328125,304.043701171875,0.9776593446731568,0.4170873463153839,0.3962941467761993,292.69482421875,297.1499938964844,293.1499938964844,0.0128081161528825,-3497.255126953125,303.431884765625,0.4668262004852295,0.050000000745058,0.2342591434717178,291.1097412109375,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134033203125,1.0,0.3230231404304504,0.989684522151947,0.989684522151947,1.0,1.0,-1.5475507974624634,0.6818329095840454,0.8657179474830627,0.322750061750412,0.0,0.0,0.5887865424156189,65.87135314941406,103.0,-17.231082916259766,-13049.8193359375,383.510986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5615539550781,306.41815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17859.466796875,18000.0,0.0,0.0,0.3097630441188812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062542200088501,0.6068812608718872,-0.000627048430033,0.0,0.0003143701178487,0.0,0.0,42.615013122558594,0.0,0.0,0.0,0.407415509223938,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.184449553489685,-3744.474853515625,304.1282958984375,0.8104913234710693,0.263698935508728,0.2382926791906356,292.7004089355469,297.1499938964844,293.1499938964844,0.1453887224197387,-3261.8798828125,304.12359619140625,0.7601147294044495,0.218197226524353,0.2076561748981475,292.632080078125,297.1499938964844,293.1499938964844,0.2354582101106643,-3539.463623046875,304.11248779296875,0.8626757264137268,0.3223030269145965,0.2255210280418396,292.65399169921875,297.1499938964844,293.1499938964844,0.3261142373085022,-6213.35302734375,304.0770263671875,0.9479092955589294,0.4187488555908203,0.3969651460647583,292.7178955078125,297.1499938964844,293.1499938964844,0.013166987337172,-3543.28564453125,303.5274658203125,0.4450348615646362,0.050000000745058,0.2361485213041305,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359013795852661,0.9881268739700316,0.9881268739700316,1.0,1.0,-1.5657449960708618,0.6902726888656616,0.875472366809845,0.3277323544025421,0.0,0.0,0.5869717001914978,76.31439971923828,106.0,17.992652893066406,-13248.5595703125,421.16900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81689453125,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.3130439519882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075853109359741,0.6082163453102112,-0.0006310772150754,0.0,0.0003176998288836,0.0,0.0,42.96675109863281,0.0,0.0,0.0,0.40823894739151,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.184449553489685,-3744.474853515625,304.1282958984375,0.8104913234710693,0.263698935508728,0.2382926791906356,292.7004089355469,297.1499938964844,293.1499938964844,0.1453887224197387,-3261.8798828125,304.12359619140625,0.7601147294044495,0.218197226524353,0.2076561748981475,292.632080078125,297.1499938964844,293.1499938964844,0.2354582101106643,-3539.463623046875,304.11248779296875,0.8626757264137268,0.3223030269145965,0.2255210280418396,292.65399169921875,297.1499938964844,293.1499938964844,0.3261142373085022,-6213.35302734375,304.0770263671875,0.9479092955589294,0.4187488555908203,0.3969651460647583,292.7178955078125,297.1499938964844,293.1499938964844,0.013166987337172,-3543.28564453125,303.5274658203125,0.4450348615646362,0.050000000745058,0.2361485213041305,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.3359013795852661,0.9881268739700316,0.9881268739700316,1.0,1.0,-1.5657449960708618,0.6902726888656616,0.875472366809845,0.3277323544025421,0.0,0.0,0.5869717001914978,76.31439971923828,106.0,17.992652893066406,-13248.5595703125,421.16900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81689453125,306.60760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.2578125,18000.0,0.0,0.0,0.3130439519882202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075853109359741,0.6082163453102112,-0.0006310772150754,0.0,0.0003176998288836,0.0,0.0,42.96675109863281,0.0,0.0,0.0,0.40823894739151,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872976124286651,-3789.72802734375,304.1307678222656,0.7972859740257263,0.2666349112987518,0.241286501288414,292.7354431152344,297.1499938964844,293.1499938964844,0.1492578089237213,-3330.51953125,304.1259460449219,0.7504066824913025,0.2224831134080886,0.2121280282735824,292.6669616699219,297.1499938964844,293.1499938964844,0.2414018958806991,-3609.390625,304.1150817871094,0.8512231111526489,0.328352153301239,0.2300827801227569,292.6964416503906,297.1499938964844,293.1499938964844,0.3306521773338318,-6274.42041015625,304.0935363769531,0.929334819316864,0.4226866960525512,0.4006268382072449,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239670053124,-3589.17041015625,303.6203308105469,0.4322409629821777,0.050000000745058,0.2375966161489486,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463416397571563,0.9865692853927612,0.9865692853927612,1.0,1.0,-1.5863194465637207,0.6998822093009949,0.886437177658081,0.3332277238368988,0.0,0.0,0.5860334634780884,84.44971466064453,109.0,12.864774703979492,-13423.3564453125,454.5126647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482177734375,306.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.3155902326107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059259176254272,0.606556236743927,-0.00063028576551,0.0,0.0003202839579898,0.0,0.0,42.761512756347656,0.0,0.0,0.0,0.4076976776123047,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872976124286651,-3789.72802734375,304.1307678222656,0.7972859740257263,0.2666349112987518,0.241286501288414,292.7354431152344,297.1499938964844,293.1499938964844,0.1492578089237213,-3330.51953125,304.1259460449219,0.7504066824913025,0.2224831134080886,0.2121280282735824,292.6669616699219,297.1499938964844,293.1499938964844,0.2414018958806991,-3609.390625,304.1150817871094,0.8512231111526489,0.328352153301239,0.2300827801227569,292.6964416503906,297.1499938964844,293.1499938964844,0.3306521773338318,-6274.42041015625,304.0935363769531,0.929334819316864,0.4226866960525512,0.4006268382072449,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239670053124,-3589.17041015625,303.6203308105469,0.4322409629821777,0.050000000745058,0.2375966161489486,291.152099609375,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.1526184082031,1.0,0.3463416397571563,0.9865692853927612,0.9865692853927612,1.0,1.0,-1.5863194465637207,0.6998822093009949,0.886437177658081,0.3332277238368988,0.0,0.0,0.5860334634780884,84.44971466064453,109.0,12.864774703979492,-13423.3564453125,454.5126647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0482177734375,306.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.3155902326107025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6059259176254272,0.606556236743927,-0.00063028576551,0.0,0.0003202839579898,0.0,0.0,42.761512756347656,0.0,0.0,0.0,0.4076976776123047,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886304914951324,-3810.898193359375,304.1318359375,0.7923133373260498,0.2679879665374756,0.2426553666591644,292.75213623046875,297.1499938964844,293.1499938964844,0.151056483387947,-3362.3154296875,304.1270446777344,0.7469902634620667,0.2244533747434616,0.2141711711883545,292.68408203125,297.1499938964844,293.1499938964844,0.2441534996032714,-3641.610107421875,304.1164245605469,0.8471463918685913,0.3311091959476471,0.2321517467498779,292.71453857421875,297.1499938964844,293.1499938964844,0.3331740498542785,-6309.69140625,304.0992126464844,0.9226476550102234,0.4248769879341125,0.4027724266052246,292.7479248046875,297.1499938964844,293.1499938964844,0.0136995101347565,-3611.155517578125,303.6664733886719,0.4276269674301147,0.050000000745058,0.2382147163152694,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546630859375,1.0,0.3508594334125519,0.9857904314994812,0.9857904314994812,1.0,1.0,-1.5962179899215698,0.7045087814331055,0.8917092680931091,0.3358762562274933,0.0,0.0,0.5855134725570679,87.94648742675781,109.0,9.39478874206543,-13502.5888671875,469.7058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1532592773437,306.8207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.361328125,18000.0,0.0,0.0,0.3166360557079315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049535870552063,0.6055832505226135,-0.0006296395440585,0.0,0.0003213453164789,0.0,0.0,42.631492614746094,0.0,0.0,0.0,0.4073427617549896,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899080127477646,-3831.183837890625,304.1328125,0.7881079316139221,0.2692702710628509,0.2439481616020202,292.7682800292969,297.1499938964844,293.1499938964844,0.1527741402387619,-3392.615966796875,304.1280822753906,0.7441934943199158,0.226320743560791,0.2161010205745697,292.70074462890625,297.1499938964844,293.1499938964844,0.2467918395996093,-3672.42919921875,304.11773681640625,0.8437994718551636,0.3337362706661224,0.2341115772724151,292.7313842773437,297.1499938964844,293.1499938964844,0.3357191383838653,-6345.6728515625,304.1037902832031,0.917169988155365,0.4270824790000915,0.4049589037895202,292.7567443847656,297.1499938964844,293.1499938964844,0.0138741843402385,-3632.672607421875,303.71246337890625,0.4237895011901855,0.050000000745058,0.2387782633304596,291.1553955078125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.1555480957031,1.0,0.3550007939338684,0.9852135181427002,0.9852135181427002,1.0,1.0,-1.6057419776916504,0.7089675664901733,0.896774411201477,0.3384320437908172,0.0,0.0,0.5850418210029602,91.1460418701172,97.0,6.06952714920044,-13576.5625,484.0351257324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25115966796875,306.880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.06640625,18000.0,0.0,0.0,0.3175510764122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.60397869348526,0.6046076416969299,-0.0006289398879744,0.0,0.000322273990605,0.0,0.0,42.498531341552734,0.0,0.0,0.0,0.4069816768169403,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.1921226978302002,-3866.1904296875,304.1348571777344,0.7894371747970581,0.2716753184795379,0.2461690008640289,292.79864501953125,297.1499938964844,293.1499938964844,0.155827447772026,-3446.210693359375,304.1303100585937,0.7469009160995483,0.2298313528299331,0.219504565000534,292.73248291015625,297.1499938964844,293.1499938964844,0.2515832185745239,-3728.0966796875,304.1205139160156,0.8467093706130981,0.3386814296245575,0.237638846039772,292.7623596191406,297.1499938964844,293.1499938964844,0.3404680788516998,-6413.04736328125,304.1112365722656,0.9192779064178468,0.4314035475254059,0.4090756475925445,292.7726745605469,297.1499938964844,293.1499938964844,0.014130039140582,-3660.66015625,303.80474853515625,0.4230446517467499,0.050000000745058,0.2388927489519119,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.357171356678009,0.9840596318244934,0.9840596318244934,1.0,1.0,-1.6218116283416748,0.716485321521759,0.905326247215271,0.3427675366401672,0.0,0.0,0.584040641784668,92.08381652832033,85.0,3.484950304031372,-13702.25,496.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263000488281,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.3190362751483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021111011505127,0.6027386784553528,-0.0006275810301303,0.0,0.0003237812488805,0.0,0.0,42.24350357055664,0.0,0.0,0.0,0.4062786102294922,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.1921226978302002,-3866.1904296875,304.1348571777344,0.7894371747970581,0.2716753184795379,0.2461690008640289,292.79864501953125,297.1499938964844,293.1499938964844,0.155827447772026,-3446.210693359375,304.1303100585937,0.7469009160995483,0.2298313528299331,0.219504565000534,292.73248291015625,297.1499938964844,293.1499938964844,0.2515832185745239,-3728.0966796875,304.1205139160156,0.8467093706130981,0.3386814296245575,0.237638846039772,292.7623596191406,297.1499938964844,293.1499938964844,0.3404680788516998,-6413.04736328125,304.1112365722656,0.9192779064178468,0.4314035475254059,0.4090756475925445,292.7726745605469,297.1499938964844,293.1499938964844,0.014130039140582,-3660.66015625,303.80474853515625,0.4230446517467499,0.050000000745058,0.2388927489519119,291.1568908691406,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1571044921875,1.0,0.357171356678009,0.9840596318244934,0.9840596318244934,1.0,1.0,-1.6218116283416748,0.716485321521759,0.905326247215271,0.3427675366401672,0.0,0.0,0.584040641784668,92.08381652832033,85.0,3.484950304031372,-13702.25,496.2461853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4263000488281,306.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.3190362751483917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6021111011505127,0.6027386784553528,-0.0006275810301303,0.0,0.0003237812488805,0.0,0.0,42.24350357055664,0.0,0.0,0.0,0.4062786102294922,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940224319696426,-3896.10791015625,304.13671875,0.7982739806175232,0.2739024460315704,0.2480678558349609,292.8263244628906,297.1499938964844,293.1499938964844,0.1585390269756317,-3493.585205078125,304.1323547363281,0.7561748027801514,0.2331178784370422,0.2225138992071151,292.7621765136719,297.1499938964844,293.1499938964844,0.255861222743988,-3777.5224609375,304.1231994628906,0.8571368455886841,0.3432355225086212,0.2407682389020919,292.79052734375,297.1499938964844,293.1499938964844,0.3447681665420532,-6474.23046875,304.116943359375,0.93148535490036,0.4355075061321258,0.4128465354442596,292.7863464355469,297.1499938964844,293.1499938964844,0.014311327598989,-3676.7548828125,303.8977966308594,0.4275833964347839,0.050000000745058,0.2382189631462097,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.15850830078125,1.0,0.3552111983299255,0.9829058051109314,0.9829058051109314,1.0,1.0,-1.635181188583374,0.7227386832237244,0.9124425053596495,0.3463769257068634,0.0,0.0,0.5828161835670471,88.76194763183594,73.0,2.25372314453125,-13800.6142578125,495.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.3201102614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998131632804871,0.6004391312599182,-0.0006259797955863,0.0,0.0003248712164349,0.0,0.0,41.9348258972168,0.0,0.0,0.0,0.4054271876811981,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940224319696426,-3896.10791015625,304.13671875,0.7982739806175232,0.2739024460315704,0.2480678558349609,292.8263244628906,297.1499938964844,293.1499938964844,0.1585390269756317,-3493.585205078125,304.1323547363281,0.7561748027801514,0.2331178784370422,0.2225138992071151,292.7621765136719,297.1499938964844,293.1499938964844,0.255861222743988,-3777.5224609375,304.1231994628906,0.8571368455886841,0.3432355225086212,0.2407682389020919,292.79052734375,297.1499938964844,293.1499938964844,0.3447681665420532,-6474.23046875,304.116943359375,0.93148535490036,0.4355075061321258,0.4128465354442596,292.7863464355469,297.1499938964844,293.1499938964844,0.014311327598989,-3676.7548828125,303.8977966308594,0.4275833964347839,0.050000000745058,0.2382189631462097,291.15838623046875,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.15850830078125,1.0,0.3552111983299255,0.9829058051109314,0.9829058051109314,1.0,1.0,-1.635181188583374,0.7227386832237244,0.9124425053596495,0.3463769257068634,0.0,0.0,0.5828161835670471,88.76194763183594,73.0,2.25372314453125,-13800.6142578125,495.1361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5774230957031,307.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18020.798828125,18000.0,0.0,0.0,0.3201102614402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5998131632804871,0.6004391312599182,-0.0006259797955863,0.0,0.0003248712164349,0.0,0.0,41.9348258972168,0.0,0.0,0.0,0.4054271876811981,4.0,0.0,1.0
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.1956799775362014,-3922.15673828125,304.13836669921875,0.8127042651176453,0.2759595811367035,0.2497105598449707,292.8514709472656,297.1499938964844,293.1499938964844,0.1610015481710434,-3536.46826171875,304.1341247558594,0.7710283398628235,0.236212357878685,0.2252289205789566,292.7899169921875,297.1499938964844,293.1499938964844,0.2597162425518036,-3821.872314453125,304.1257019042969,0.8738721609115601,0.3474324345588684,0.2435635775327682,292.8165283203125,297.1499938964844,293.1499938964844,0.3486591875553131,-6529.68896484375,304.1214599609375,0.9510822296142578,0.4393410086631775,0.4162655174732208,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437849521636,-3685.2548828125,303.9915771484375,0.4367835521697998,0.050000000745058,0.2370391935110092,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591796875,1.0,0.3503878116607666,0.9817330241203308,0.9817330241203308,1.0,1.0,-1.6464587450027466,0.7280091047286987,0.918449640274048,0.3494252860546112,0.0,0.0,0.581525444984436,82.69825744628906,61.0,0.8804013133049011,-13878.5390625,485.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4921875,18000.0,0.0,0.0,0.320828914642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973000526428223,0.5979242324829102,-0.0006241914234124,0.0,0.0003256005584262,0.0,0.0,41.59678268432617,0.0,0.0,0.0,0.4044937193393707,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.1956799775362014,-3922.15673828125,304.13836669921875,0.8127042651176453,0.2759595811367035,0.2497105598449707,292.8514709472656,297.1499938964844,293.1499938964844,0.1610015481710434,-3536.46826171875,304.1341247558594,0.7710283398628235,0.236212357878685,0.2252289205789566,292.7899169921875,297.1499938964844,293.1499938964844,0.2597162425518036,-3821.872314453125,304.1257019042969,0.8738721609115601,0.3474324345588684,0.2435635775327682,292.8165283203125,297.1499938964844,293.1499938964844,0.3486591875553131,-6529.68896484375,304.1214599609375,0.9510822296142578,0.4393410086631775,0.4162655174732208,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437849521636,-3685.2548828125,303.9915771484375,0.4367835521697998,0.050000000745058,0.2370391935110092,291.1591491699219,291.1499938964844,270.10955810546875,269.3006896972656,282.7990417480469,292.8533935546875,291.1591796875,1.0,0.3503878116607666,0.9817330241203308,0.9817330241203308,1.0,1.0,-1.6464587450027466,0.7280091047286987,0.918449640274048,0.3494252860546112,0.0,0.0,0.581525444984436,82.69825744628906,61.0,0.8804013133049011,-13878.5390625,485.0184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.4921875,18000.0,0.0,0.0,0.320828914642334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973000526428223,0.5979242324829102,-0.0006241914234124,0.0,0.0003256005584262,0.0,0.0,41.59678268432617,0.0,0.0,0.0,0.4044937193393707,4.0,0.0,1.0
