time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.197145864367485,-3945.17236328125,304.1398010253906,0.8313319683074951,0.2778439521789551,0.2511362135410309,292.8744201660156,297.1499938964844,293.1499938964844,0.1632704585790634,-3575.88818359375,304.1356201171875,0.7916503548622131,0.239123448729515,0.2277020961046219,292.8158569335937,297.1499938964844,293.1499938964844,0.2632219791412353,-3862.073974609375,304.1279602050781,0.8970857858657837,0.3512918949127197,0.2460709810256958,292.84051513671875,297.1499938964844,293.1499938964844,0.3522162735462188,-6580.4736328125,304.1250305175781,0.9753159880638124,0.4429225623607635,0.4193677008152008,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423710346221,-3688.73193359375,304.0852355957031,0.4514156579971313,0.050000000745058,0.2355329841375351,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.34357351064682,0.9805602431297302,0.9805602431297302,1.0,1.0,-1.656067132949829,0.7324948906898499,0.923572301864624,0.3520248234272003,0.0,0.0,0.5804383754730225,74.85908508300781,49.0,-0.4212332367897033,-13942.8837890625,468.7357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.3212604522705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950314402580261,0.5956539511680603,-0.0006224910030141,0.0,0.0003260385128669,0.0,0.0,41.28837966918945,0.0,0.0,0.0,0.4036431014537811,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.197145864367485,-3945.17236328125,304.1398010253906,0.8313319683074951,0.2778439521789551,0.2511362135410309,292.8744201660156,297.1499938964844,293.1499938964844,0.1632704585790634,-3575.88818359375,304.1356201171875,0.7916503548622131,0.239123448729515,0.2277020961046219,292.8158569335937,297.1499938964844,293.1499938964844,0.2632219791412353,-3862.073974609375,304.1279602050781,0.8970857858657837,0.3512918949127197,0.2460709810256958,292.84051513671875,297.1499938964844,293.1499938964844,0.3522162735462188,-6580.4736328125,304.1250305175781,0.9753159880638124,0.4429225623607635,0.4193677008152008,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423710346221,-3688.73193359375,304.0852355957031,0.4514156579971313,0.050000000745058,0.2355329841375351,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.1584777832031,1.0,0.34357351064682,0.9805602431297302,0.9805602431297302,1.0,1.0,-1.656067132949829,0.7324948906898499,0.923572301864624,0.3520248234272003,0.0,0.0,0.5804383754730225,74.85908508300781,49.0,-0.4212332367897033,-13942.8837890625,468.7357482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81866455078125,307.2193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.919921875,18000.0,0.0,0.0,0.3212604522705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5950314402580261,0.5956539511680603,-0.0006224910030141,0.0,0.0003260385128669,0.0,0.0,41.28837966918945,0.0,0.0,0.0,0.4036431014537811,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.197798952460289,-3955.4052734375,304.1404724121094,0.8428236246109009,0.2787142395973205,0.2517696321010589,292.8851318359375,297.1499938964844,293.1499938964844,0.1643287688493728,-3594.2333984375,304.1363220214844,0.8043246269226074,0.2405064851045608,0.2288534939289093,292.8282165527344,297.1499938964844,293.1499938964844,0.2648399174213409,-3880.574462890625,304.1290283203125,0.911782681941986,0.353097528219223,0.2472244352102279,292.8517761230469,297.1499938964844,293.1499938964844,0.3538772165775299,-6604.201171875,304.12652587890625,0.9881318807601928,0.4446324110031128,0.4208221435546875,292.81298828125,297.1499938964844,293.1499938964844,0.014581250026822,-3688.933349609375,304.1319274902344,0.4612839818000793,0.050000000745058,0.2346945255994796,291.158203125,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.158203125,1.0,0.3395941853523254,0.97997385263443,0.97997385263443,1.0,1.0,-1.660334825515747,0.7344853281974792,0.9258494973182678,0.3531799018383026,0.0,0.0,0.5799198150634766,70.47312927246094,49.0,-0.6420035362243652,-13970.1640625,458.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86700439453125,307.2468566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0078125,18000.0,0.0,0.0,0.3213895559310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593986451625824,0.5946081876754761,-0.000621715968009,0.0,0.0003261695383116,0.0,0.0,41.14723205566406,0.0,0.0,0.0,0.4032509624958038,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.198402389883995,-3964.858154296875,304.14111328125,0.8567801117897034,0.2795301079750061,0.2523437440395355,292.8954467773437,297.1499938964844,293.1499938964844,0.1653392761945724,-3611.736083984375,304.136962890625,0.8185189962387085,0.241835206747055,0.2299425303936004,292.8401794433594,297.1499938964844,293.1499938964844,0.2663799226284027,-3898.164794921875,304.1300354003906,0.9306496381759644,0.3548240065574646,0.2483106702566146,292.86236572265625,297.1499938964844,293.1499938964844,0.3534971177577972,-6595.9951171875,304.1317749023437,0.9990000128746032,0.4463277161121368,0.420081228017807,292.8175354003906,297.1499938964844,293.1499938964844,0.0148513168096542,-3726.443359375,304.1488037109375,0.4751667380332947,0.0521154031157493,0.2370386123657226,291.1575012207031,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571960449219,1.0,0.3353451788425445,0.9794048070907592,0.9794048070907592,1.0,1.0,-1.665535569190979,0.7368998527526855,0.9286357164382936,0.3546472489833832,0.0,0.0,0.5794827342033386,65.75352478027344,37.0,-2.686732292175293,-13999.3193359375,448.5826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91064453125,307.26885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8125,18000.0,0.0,0.0,0.3214741051197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5929955840110779,0.5936165452003479,-0.0006209748680703,0.0,0.0003262553655076,0.0,0.0,41.01331329345703,0.0,0.0,0.0,0.4028814136981964,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992178261280059,-3977.156494140625,304.1427307128906,0.8854960203170776,0.280926376581192,0.2533794939517975,292.9150085449219,297.1499938964844,293.1499938964844,0.1670497357845306,-3640.925048828125,304.13848876953125,0.8453855514526367,0.2443200796842575,0.2320349067449569,292.8625183105469,297.1499938964844,293.1499938964844,0.2689863741397857,-3927.51611328125,304.13238525390625,0.9663925766944884,0.3581385910511017,0.2504172325134277,292.8437805175781,297.1499938964844,293.1499938964844,0.3171853423118591,-6029.40380859375,304.197998046875,0.9990000128746032,0.4572408497333526,0.382461667060852,292.8316345214844,297.1499938964844,293.1499938964844,0.0177482925355434,-4098.12109375,304.1444091796875,0.5099079608917236,0.0576956309378147,0.2610631287097931,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1728820800781,1.0,0.3253507912158966,0.9782667756080629,0.9782667756080629,1.0,1.0,-1.6555383205413818,0.7320928573608398,0.9234455227851868,0.3520746231079101,0.0,0.0,0.5761641263961792,57.45647430419922,55.0,19.26113510131836,-13956.869140625,419.3754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.3214167356491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892598628997803,0.5898788571357727,-0.0006189570412971,0.0,0.0003261971287429,0.0,0.0,40.55237579345703,0.0,0.0,0.0,0.4015038609504699,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992178261280059,-3977.156494140625,304.1427307128906,0.8854960203170776,0.280926376581192,0.2533794939517975,292.9150085449219,297.1499938964844,293.1499938964844,0.1670497357845306,-3640.925048828125,304.13848876953125,0.8453855514526367,0.2443200796842575,0.2320349067449569,292.8625183105469,297.1499938964844,293.1499938964844,0.2689863741397857,-3927.51611328125,304.13238525390625,0.9663925766944884,0.3581385910511017,0.2504172325134277,292.8437805175781,297.1499938964844,293.1499938964844,0.3171853423118591,-6029.40380859375,304.197998046875,0.9990000128746032,0.4572408497333526,0.382461667060852,292.8316345214844,297.1499938964844,293.1499938964844,0.0177482925355434,-4098.12109375,304.1444091796875,0.5099079608917236,0.0576956309378147,0.2610631287097931,291.1711120605469,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1728820800781,1.0,0.3253507912158966,0.9782667756080629,0.9782667756080629,1.0,1.0,-1.6555383205413818,0.7320928573608398,0.9234455227851868,0.3520746231079101,0.0,0.0,0.5761641263961792,57.45647430419922,55.0,19.26113510131836,-13956.869140625,419.3754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,307.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18047.166015625,18000.0,0.0,0.0,0.3214167356491089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892598628997803,0.5898788571357727,-0.0006189570412971,0.0,0.0003261971287429,0.0,0.0,40.55237579345703,0.0,0.0,0.0,0.4015038609504699,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000342160463333,-3989.9306640625,304.14373779296875,0.8966431021690369,0.2816612720489502,0.2540996372699737,292.93475341796875,297.1499938964844,293.1499938964844,0.1688301861286163,-3671.742919921875,304.1393127441406,0.8568487167358398,0.2462719529867172,0.2339159548282623,292.8841857910156,297.1499938964844,293.1499938964844,0.2718742489814758,-3960.6201171875,304.13336181640625,0.979249894618988,0.3610316514968872,0.2524355351924896,292.7942810058594,297.1499938964844,293.1499938964844,0.3041712641716003,-5832.755859375,304.2020568847656,0.9990000128746032,0.4750517904758453,0.3698115944862366,292.8515625,297.1499938964844,293.1499938964844,0.0203859210014343,-4398.1611328125,304.14190673828125,0.5311629772186279,0.0617264956235885,0.280143141746521,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1671142578125,1.0,0.3255285322666168,0.9771287441253662,0.9771287441253662,1.0,1.0,-1.668779373168945,0.7383736371994019,0.9304056763648988,0.3554011881351471,0.0,0.0,0.5730504989624023,55.18110656738281,73.0,-9.211280822753906,-13966.083984375,420.4446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9921875,18000.0,0.0,0.0,0.3208772540092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808806419372559,0.5814938545227051,-0.0006132261478342,0.0,0.0003256496274843,0.0,0.0,39.46634292602539,0.0,0.0,0.0,0.3985492587089538,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000342160463333,-3989.9306640625,304.14373779296875,0.8966431021690369,0.2816612720489502,0.2540996372699737,292.93475341796875,297.1499938964844,293.1499938964844,0.1688301861286163,-3671.742919921875,304.1393127441406,0.8568487167358398,0.2462719529867172,0.2339159548282623,292.8841857910156,297.1499938964844,293.1499938964844,0.2718742489814758,-3960.6201171875,304.13336181640625,0.979249894618988,0.3610316514968872,0.2524355351924896,292.7942810058594,297.1499938964844,293.1499938964844,0.3041712641716003,-5832.755859375,304.2020568847656,0.9990000128746032,0.4750517904758453,0.3698115944862366,292.8515625,297.1499938964844,293.1499938964844,0.0203859210014343,-4398.1611328125,304.14190673828125,0.5311629772186279,0.0617264956235885,0.280143141746521,291.1690673828125,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.1671142578125,1.0,0.3255285322666168,0.9771287441253662,0.9771287441253662,1.0,1.0,-1.668779373168945,0.7383736371994019,0.9304056763648988,0.3554011881351471,0.0,0.0,0.5730504989624023,55.18110656738281,73.0,-9.211280822753906,-13966.083984375,420.4446105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,307.3473205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18056.9921875,18000.0,0.0,0.0,0.3208772540092468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5808806419372559,0.5814938545227051,-0.0006132261478342,0.0,0.0003256496274843,0.0,0.0,39.46634292602539,0.0,0.0,0.0,0.3985492587089538,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.2010413259267807,-4006.3623046875,304.1441650390625,0.8891856670379639,0.2818535268306732,0.2544552385807037,292.9544982910156,297.1499938964844,293.1499938964844,0.1707860678434372,-3706.166259765625,304.1396179199219,0.8515421748161316,0.247720181941986,0.2354711592197418,292.9050598144531,297.1499938964844,293.1499938964844,0.2752963900566101,-4000.424072265625,304.1331787109375,0.9737248420715332,0.3635292947292328,0.2542926669120788,292.7737121582031,297.1499938964844,293.1499938964844,0.3133648931980133,-5985.2470703125,304.1687316894531,0.9990000128746032,0.4883202314376831,0.3794492185115814,292.87286376953125,297.1499938964844,293.1499938964844,0.0228589791804552,-4656.94189453125,304.1405029296875,0.5374743938446045,0.0649711936712265,0.2958613634109497,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330952525138855,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.7037358283996582,0.7549371123313904,0.9487987160682678,0.3646112382411957,0.0,0.0,0.5771704912185669,57.84012222290039,91.0,-40.61787796020508,-14151.7919921875,448.3755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,307.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.875,18000.0,0.0,0.0,0.3204784095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839971899986267,0.5846104025840759,-0.0006132343551144,0.0,0.0003252448514103,0.0,0.0,39.7554817199707,0.0,0.0,0.0,0.3994852304458618,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.2010413259267807,-4006.3623046875,304.1441650390625,0.8891856670379639,0.2818535268306732,0.2544552385807037,292.9544982910156,297.1499938964844,293.1499938964844,0.1707860678434372,-3706.166259765625,304.1396179199219,0.8515421748161316,0.247720181941986,0.2354711592197418,292.9050598144531,297.1499938964844,293.1499938964844,0.2752963900566101,-4000.424072265625,304.1331787109375,0.9737248420715332,0.3635292947292328,0.2542926669120788,292.7737121582031,297.1499938964844,293.1499938964844,0.3133648931980133,-5985.2470703125,304.1687316894531,0.9990000128746032,0.4883202314376831,0.3794492185115814,292.87286376953125,297.1499938964844,293.1499938964844,0.0228589791804552,-4656.94189453125,304.1405029296875,0.5374743938446045,0.0649711936712265,0.2958613634109497,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1318054199219,1.0,0.3330952525138855,0.9760675430297852,0.9760675430297852,1.0,1.0,-1.7037358283996582,0.7549371123313904,0.9487987160682678,0.3646112382411957,0.0,0.0,0.5771704912185669,57.84012222290039,91.0,-40.61787796020508,-14151.7919921875,448.3755798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,307.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17959.875,18000.0,0.0,0.0,0.3204784095287323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839971899986267,0.5846104025840759,-0.0006132343551144,0.0,0.0003252448514103,0.0,0.0,39.7554817199707,0.0,0.0,0.0,0.3994852304458618,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020058333873748,-4022.31884765625,304.1445007324219,0.8696805834770203,0.2816047072410583,0.2545308470726013,292.97393798828125,297.1499938964844,293.1499938964844,0.1726915389299392,-3739.851318359375,304.139892578125,0.8354194760322571,0.2487336695194244,0.23673976957798,292.9250793457031,297.1499938964844,293.1499938964844,0.2788606882095337,-4041.92724609375,304.13287353515625,0.9544934034347534,0.3656764924526214,0.2560002207756042,292.79840087890625,297.1499938964844,293.1499938964844,0.3390510976314544,-6390.05419921875,304.11944580078125,0.9990000128746032,0.4929446578025818,0.4051695466041565,292.8948974609375,297.1499938964844,293.1499938964844,0.0251695364713668,-4883.60693359375,304.13983154296875,0.5327218770980835,0.0675266981124877,0.3091445565223694,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462565839290619,0.975006341934204,0.975006341934204,1.0,1.0,-1.7542216777801514,0.7789306640625,0.9752910137176514,0.3779737651348114,0.0,0.0,0.5886467099189758,64.31856536865234,109.0,-58.84785842895508,-14484.0595703125,498.4097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.83984375,18000.0,0.0,0.0,0.3211095929145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600733757019043,0.6013562083244324,-0.0006224686512723,0.0,0.0003258853976149,0.0,0.0,41.83153533935547,0.0,0.0,0.0,0.4054345190525055,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020058333873748,-4022.31884765625,304.1445007324219,0.8696805834770203,0.2816047072410583,0.2545308470726013,292.97393798828125,297.1499938964844,293.1499938964844,0.1726915389299392,-3739.851318359375,304.139892578125,0.8354194760322571,0.2487336695194244,0.23673976957798,292.9250793457031,297.1499938964844,293.1499938964844,0.2788606882095337,-4041.92724609375,304.13287353515625,0.9544934034347534,0.3656764924526214,0.2560002207756042,292.79840087890625,297.1499938964844,293.1499938964844,0.3390510976314544,-6390.05419921875,304.11944580078125,0.9990000128746032,0.4929446578025818,0.4051695466041565,292.8948974609375,297.1499938964844,293.1499938964844,0.0251695364713668,-4883.60693359375,304.13983154296875,0.5327218770980835,0.0675266981124877,0.3091445565223694,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462565839290619,0.975006341934204,0.975006341934204,1.0,1.0,-1.7542216777801514,0.7789306640625,0.9752910137176514,0.3779737651348114,0.0,0.0,0.5886467099189758,64.31856536865234,109.0,-58.84785842895508,-14484.0595703125,498.4097290039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0888366699219,307.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.83984375,18000.0,0.0,0.0,0.3211095929145813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600733757019043,0.6013562083244324,-0.0006224686512723,0.0,0.0003258853976149,0.0,0.0,41.83153533935547,0.0,0.0,0.0,0.4054345190525055,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023945152759552,-4028.782958984375,304.1448059082031,0.857531726360321,0.2813219726085663,0.254469096660614,292.9834899902344,297.1499938964844,293.1499938964844,0.1735603213310241,-3755.193359375,304.1401672363281,0.8251107335090637,0.2490865439176559,0.2372724860906601,292.93475341796875,297.1499938964844,293.1499938964844,0.2805873155593872,-4061.962646484375,304.1328430175781,0.9407331347465516,0.3666258156299591,0.2567998468875885,292.8273620605469,297.1499938964844,293.1499938964844,0.3567892611026764,-6663.798828125,304.0927734375,0.9990000128746032,0.4917194843292236,0.4226172268390655,292.9061889648437,297.1499938964844,293.1499938964844,0.0262163691222667,-4982.38818359375,304.1398010253906,0.527571439743042,0.0685416683554649,0.3148222267627716,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544286489486694,0.9744757413864136,0.9744757413864136,1.0,1.0,-1.78351092338562,0.7928855419158936,0.9906253218650818,0.3857394158840179,0.0,0.0,0.5967980027198792,68.82526397705078,109.0,-62.32482147216797,-14691.4462890625,530.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0130310058594,307.2933044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.513671875,18000.0,0.0,0.0,0.3220612108707428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142032742500305,0.6148342490196228,-0.0006309951422736,0.0,0.0003268512082286,0.0,0.0,43.610477447509766,0.0,0.0,0.0,0.4103755950927734,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027212977409362,-4034.25390625,304.1451416015625,0.8448265790939331,0.2809368669986725,0.254341185092926,292.9929504394531,297.1499938964844,293.1499938964844,0.1743744611740112,-3769.568115234375,304.1404724121094,0.8138290047645569,0.249340608716011,0.2377388328313827,292.9442138671875,297.1499938964844,293.1499938964844,0.2822786271572113,-4081.550048828125,304.13287353515625,0.9252855181694032,0.3674962520599365,0.2575643062591553,292.8667907714844,297.1499938964844,293.1499938964844,0.3771830201148987,-6974.1181640625,304.0661315917969,0.9990000128746032,0.4880724847316742,0.4423860013484955,292.9175720214844,297.1499938964844,293.1499938964844,0.0271384101361036,-5075.47802734375,304.1399841308594,0.5213409662246704,0.0693938061594963,0.3198728859424591,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634114861488342,0.9736301302909852,0.9736301302909852,1.0,1.0,-1.814634084701538,0.8077300786972046,1.0069040060043335,0.3939865529537201,0.0,0.0,0.6065624952316284,74.09650421142578,112.0,-63.95904541015625,-14919.3662109375,568.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9033508300781,307.2485046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17708.912109375,18000.0,0.0,0.0,0.3235369622707367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310032606124878,0.6316454410552979,-0.0006422356236726,0.0,0.0003283488913439,0.0,0.0,45.92740249633789,0.0,0.0,0.0,0.4166604280471802,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.2026249468326568,-4032.464111328125,304.1470031738281,0.8208016157150269,0.2799919545650482,0.2539325356483459,293.0108642578125,297.1499938964844,293.1499938964844,0.1753541827201843,-3786.275390625,304.14208984375,0.7901206612586975,0.2496853768825531,0.238519087433815,292.9618530273437,297.1499938964844,293.1499938964844,0.2847475409507751,-4109.38330078125,304.13458251953125,0.8968527317047119,0.3691271841526031,0.2590216100215912,292.9541320800781,297.1499938964844,293.1499938964844,0.3922772109508514,-7187.66552734375,304.0724792480469,0.9840153455734252,0.4774956703186035,0.4551232755184173,292.9394226074219,297.1499938964844,293.1499938964844,0.0285474732518196,-5215.81298828125,304.1408996582031,0.5087648630142212,0.0708473101258277,0.3286348879337311,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.02655029296875,1.0,0.3766797482967376,0.9719389081001282,0.9719389081001282,1.0,1.0,-1.842827200889588,0.8210617899894714,1.0217653512954712,0.4017891883850097,0.0,0.0,0.6255636215209961,85.15066528320312,115.0,-10.71000862121582,-15243.3583984375,622.2628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60528564453125,307.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17634.55078125,18000.0,0.0,0.0,0.328079879283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711932420730591,0.6718655824661255,-0.0006723292171955,0.0,0.0003329593746457,0.0,0.0,51.964454650878906,0.0,0.0,0.0,0.4320681393146515,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.2026249468326568,-4032.464111328125,304.1470031738281,0.8208016157150269,0.2799919545650482,0.2539325356483459,293.0108642578125,297.1499938964844,293.1499938964844,0.1753541827201843,-3786.275390625,304.14208984375,0.7901206612586975,0.2496853768825531,0.238519087433815,292.9618530273437,297.1499938964844,293.1499938964844,0.2847475409507751,-4109.38330078125,304.13458251953125,0.8968527317047119,0.3691271841526031,0.2590216100215912,292.9541320800781,297.1499938964844,293.1499938964844,0.3922772109508514,-7187.66552734375,304.0724792480469,0.9840153455734252,0.4774956703186035,0.4551232755184173,292.9394226074219,297.1499938964844,293.1499938964844,0.0285474732518196,-5215.81298828125,304.1408996582031,0.5087648630142212,0.0708473101258277,0.3286348879337311,291.0234069824219,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.02655029296875,1.0,0.3766797482967376,0.9719389081001282,0.9719389081001282,1.0,1.0,-1.842827200889588,0.8210617899894714,1.0217653512954712,0.4017891883850097,0.0,0.0,0.6255636215209961,85.15066528320312,115.0,-10.71000862121582,-15243.3583984375,622.2628784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60528564453125,307.1717224121094,278.1499938964844,0.0,18000.0,313.1499938964844,17634.55078125,18000.0,0.0,0.0,0.328079879283905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6711932420730591,0.6718655824661255,-0.0006723292171955,0.0,0.0003329593746457,0.0,0.0,51.964454650878906,0.0,0.0,0.0,0.4320681393146515,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013400048017501,-4010.744140625,304.15008544921875,0.8003600835800171,0.2786976993083954,0.2532382607460022,293.0282287597656,297.1499938964844,293.1499938964844,0.1752930581569671,-3783.94384765625,304.144775390625,0.7709871530532837,0.2496886849403381,0.2390151172876358,292.9787292480469,297.1499938964844,293.1499938964844,0.2857073843479156,-4118.94921875,304.1380615234375,0.8759216666221619,0.3704754412174225,0.260310024023056,292.9999084472656,297.1499938964844,293.1499938964844,0.3873463571071625,-7101.17041015625,304.1058044433594,0.9573114514350892,0.4731079041957855,0.4498795568943023,292.9595642089844,297.1499938964844,293.1499938964844,0.0301860105246305,-5330.01171875,304.1412048339844,0.4994287490844726,0.0721008107066154,0.3363913595676422,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.3861755430698395,0.9702476859092712,0.9702476859092712,1.0,1.0,-1.84700870513916,0.8229947686195374,1.024013876914978,0.4028699696063995,0.0,0.0,0.6343353390693665,95.2550048828125,118.0,27.54471206665039,-15317.7998046875,657.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3220520019531,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.72265625,18000.0,0.0,0.0,0.3336814641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958027482032776,0.696498692035675,-0.0006959458114579,0.0,0.0003386442840564,0.0,0.0,56.21377944946289,0.0,0.0,0.0,0.4421584606170654,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013400048017501,-4010.744140625,304.15008544921875,0.8003600835800171,0.2786976993083954,0.2532382607460022,293.0282287597656,297.1499938964844,293.1499938964844,0.1752930581569671,-3783.94384765625,304.144775390625,0.7709871530532837,0.2496886849403381,0.2390151172876358,292.9787292480469,297.1499938964844,293.1499938964844,0.2857073843479156,-4118.94921875,304.1380615234375,0.8759216666221619,0.3704754412174225,0.260310024023056,292.9999084472656,297.1499938964844,293.1499938964844,0.3873463571071625,-7101.17041015625,304.1058044433594,0.9573114514350892,0.4731079041957855,0.4498795568943023,292.9595642089844,297.1499938964844,293.1499938964844,0.0301860105246305,-5330.01171875,304.1412048339844,0.4994287490844726,0.0721008107066154,0.3363913595676422,291.06201171875,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.06353759765625,1.0,0.3861755430698395,0.9702476859092712,0.9702476859092712,1.0,1.0,-1.84700870513916,0.8229947686195374,1.024013876914978,0.4028699696063995,0.0,0.0,0.6343353390693665,95.2550048828125,118.0,27.54471206665039,-15317.7998046875,657.118896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3220520019531,307.057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17775.72265625,18000.0,0.0,0.0,0.3336814641952514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6958027482032776,0.696498692035675,-0.0006959458114579,0.0,0.0003386442840564,0.0,0.0,56.21377944946289,0.0,0.0,0.0,0.4421584606170654,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999583393335342,-3987.931884765625,304.15234375,0.7860007882118225,0.2771523594856262,0.2521818876266479,293.0449523925781,297.1499938964844,293.1499938964844,0.1750702261924743,-3779.238525390625,304.1468811035156,0.7587046027183533,0.2493816018104553,0.2390848845243454,292.9945983886719,297.1499938964844,293.1499938964844,0.2866632342338562,-4128.92822265625,304.14044189453125,0.8629066944122314,0.3715910017490387,0.2613366246223449,293.0245056152344,297.1499938964844,293.1499938964844,0.3861914575099945,-7076.48779296875,304.1221923828125,0.9391757249832152,0.4718996286392212,0.4485209286212921,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949383467435,-5418.0390625,304.1424255371094,0.4942104816436767,0.0732050463557243,0.3428763151168823,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935010433197021,0.9686580896377563,0.9686580896377563,1.0,1.0,-1.8532119989395144,0.8259062170982361,1.0273057222366333,0.4044683575630188,0.0,0.0,0.6416282057762146,102.81892395019533,121.0,30.195770263671875,-15376.1923828125,685.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.900390625,18000.0,0.0,0.0,0.3394877016544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137851119041443,0.7144976854324341,-0.0007125826668925,0.0,0.0003445368492975,0.0,0.0,59.40333557128906,0.0,0.0,0.0,0.449552446603775,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999583393335342,-3987.931884765625,304.15234375,0.7860007882118225,0.2771523594856262,0.2521818876266479,293.0449523925781,297.1499938964844,293.1499938964844,0.1750702261924743,-3779.238525390625,304.1468811035156,0.7587046027183533,0.2493816018104553,0.2390848845243454,292.9945983886719,297.1499938964844,293.1499938964844,0.2866632342338562,-4128.92822265625,304.14044189453125,0.8629066944122314,0.3715910017490387,0.2613366246223449,293.0245056152344,297.1499938964844,293.1499938964844,0.3861914575099945,-7076.48779296875,304.1221923828125,0.9391757249832152,0.4718996286392212,0.4485209286212921,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949383467435,-5418.0390625,304.1424255371094,0.4942104816436767,0.0732050463557243,0.3428763151168823,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0487060546875,291.08563232421875,1.0,0.3935010433197021,0.9686580896377563,0.9686580896377563,1.0,1.0,-1.8532119989395144,0.8259062170982361,1.0273057222366333,0.4044683575630188,0.0,0.0,0.6416282057762146,102.81892395019533,121.0,30.195770263671875,-15376.1923828125,685.6106567382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.116455078125,306.9657592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17830.900390625,18000.0,0.0,0.0,0.3394877016544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7137851119041443,0.7144976854324341,-0.0007125826668925,0.0,0.0003445368492975,0.0,0.0,59.40333557128906,0.0,0.0,0.0,0.449552446603775,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665227890014,-3961.881103515625,304.1542053222656,0.7751728892326355,0.2754205167293548,0.2508951127529144,293.060791015625,297.1499938964844,293.1499938964844,0.1745904386043548,-3770.201904296875,304.1487121582031,0.7497774958610535,0.2488331049680709,0.2388571053743362,293.0093688964844,297.1499938964844,293.1499938964844,0.2874003052711487,-4136.5439453125,304.14239501953125,0.8538060784339905,0.372535228729248,0.2621939480304718,293.0415344238281,297.1499938964844,293.1499938964844,0.385915458202362,-7067.6943359375,304.1318054199219,0.926167130470276,0.471617579460144,0.4483449757099151,292.9944152832031,297.1499938964844,293.1499938964844,0.0321878977119922,-5500.396484375,304.1432800292969,0.4908922016620636,0.0742139816284179,0.3486161530017853,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993758261203766,0.9670684337615968,0.9670684337615968,1.0,1.0,-1.85910439491272,0.8286694288253784,1.0304349660873413,0.4059807360172272,0.0,0.0,0.646255373954773,108.8647689819336,124.0,29.144683837890625,-15425.9443359375,709.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910583496094,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.24609375,18000.0,0.0,0.0,0.3451510071754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72626131772995,0.7269860506057739,-0.0007246966124512,0.0,0.0003502844192553,0.0,0.0,61.7154655456543,0.0,0.0,0.0,0.4547363221645355,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983665227890014,-3961.881103515625,304.1542053222656,0.7751728892326355,0.2754205167293548,0.2508951127529144,293.060791015625,297.1499938964844,293.1499938964844,0.1745904386043548,-3770.201904296875,304.1487121582031,0.7497774958610535,0.2488331049680709,0.2388571053743362,293.0093688964844,297.1499938964844,293.1499938964844,0.2874003052711487,-4136.5439453125,304.14239501953125,0.8538060784339905,0.372535228729248,0.2621939480304718,293.0415344238281,297.1499938964844,293.1499938964844,0.385915458202362,-7067.6943359375,304.1318054199219,0.926167130470276,0.471617579460144,0.4483449757099151,292.9944152832031,297.1499938964844,293.1499938964844,0.0321878977119922,-5500.396484375,304.1432800292969,0.4908922016620636,0.0742139816284179,0.3486161530017853,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985900878906,293.06494140625,291.106201171875,1.0,0.3993758261203766,0.9670684337615968,0.9670684337615968,1.0,1.0,-1.85910439491272,0.8286694288253784,1.0304349660873413,0.4059807360172272,0.0,0.0,0.646255373954773,108.8647689819336,124.0,29.144683837890625,-15425.9443359375,709.2396850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9910583496094,306.913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.24609375,18000.0,0.0,0.0,0.3451510071754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.72626131772995,0.7269860506057739,-0.0007246966124512,0.0,0.0003502844192553,0.0,0.0,61.7154655456543,0.0,0.0,0.0,0.4547363221645355,4.0,0.0,1.0
806100,293.11651611328125,297.1499938964844,293.1499938964844,0.1974973976612091,-3947.709228515625,304.155029296875,0.7705756425857544,0.2744859755039215,0.2501760721206665,293.068359375,297.1499938964844,293.1499938964844,0.1742625832557678,-3764.19189453125,304.1495361328125,0.7460552453994751,0.2484728842973709,0.2386463284492492,293.0163269042969,297.1499938964844,293.1499938964844,0.2876925766468048,-4139.51904296875,304.14324951171875,0.8501349091529846,0.3729473054409027,0.2625691294670105,293.0487365722656,297.1499938964844,293.1499938964844,0.3858343064785003,-7064.76953125,304.13525390625,0.9209081530570984,0.4715784192085266,0.4483900666236877,293.0020446777344,297.1499938964844,293.1499938964844,0.0326446294784545,-5537.98046875,304.1436767578125,0.4896351397037506,0.0746838599443435,0.3512603938579559,291.11492919921875,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0724182128906,291.1163024902344,1.0,0.4019124805927276,0.9662736058235168,0.9662736058235168,1.0,1.0,-1.8616681098937988,0.8298684358596802,1.0317996740341189,0.4066319167613983,0.0,0.0,0.6475725173950195,111.49964904785156,124.0,28.769624710083008,-15447.439453125,719.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95831298828125,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17911.279296875,18000.0,0.0,0.0,0.3478330671787262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304165363311768,0.7311455011367798,-0.0007289825589396,0.0,0.0003530063258949,0.0,0.0,62.51376724243164,0.0,0.0,0.0,0.4564834237098694,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965811401605606,-3932.790283203125,304.15576171875,0.7663484811782837,0.2735062539577484,0.249410018324852,293.07574462890625,297.1499938964844,293.1499938964844,0.1738789826631546,-3757.23046875,304.1503295898437,0.7426554560661316,0.2480570077896118,0.2383760064840316,293.0230407714844,297.1499938964844,293.1499938964844,0.2879362404346466,-4141.9580078125,304.1440124511719,0.8468550443649292,0.3733210861682892,0.2629124224185943,293.0553894042969,297.1499938964844,293.1499938964844,0.3857327103614807,-7061.82666015625,304.1380920410156,0.916236698627472,0.4715514481067657,0.4484541714191437,293.0093078613281,297.1499938964844,293.1499938964844,0.033076275140047,-5573.32958984375,304.14404296875,0.4885425269603729,0.0751301422715187,0.3537677228450775,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042445719242096,0.9655980467796326,0.9655980467796326,1.0,1.0,-1.8639240264892576,0.8309247493743896,1.0329992771148682,0.4072027802467346,0.0,0.0,0.6482219099998474,113.94978332519533,112.0,28.52753448486328,-15466.0234375,729.1173706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9443054199219,306.90203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17939.203125,18000.0,0.0,0.0,0.3503729104995727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331527471542358,0.7338848114013672,-0.0007320452132262,0.0,0.000355583964847,0.0,0.0,63.05874633789063,0.0,0.0,0.0,0.4576523900032043,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331675767898,-3897.8154296875,304.1574401855469,0.7654722929000854,0.2714588344097137,0.2475739866495132,293.0897521972656,297.1499938964844,293.1499938964844,0.1727702021598816,-3737.33837890625,304.1520690917969,0.7426990866661072,0.2470937669277191,0.2374789118766784,293.0355834960937,297.1499938964844,293.1499938964844,0.2880796194076538,-4142.85888671875,304.1457824707031,0.848406195640564,0.3739935159683227,0.2633743286132812,293.06744384765625,297.1499938964844,293.1499938964844,0.3851906359195709,-7051.470703125,304.1429443359375,0.9175692796707152,0.4715052843093872,0.4483803808689117,293.02264404296875,297.1499938964844,293.1499938964844,0.0336982198059558,-5623.45654296875,304.1449890136719,0.4910813570022583,0.0759869217872619,0.3575204014778137,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.403395265340805,0.9642469882965088,0.9642469882965088,1.0,1.0,-1.8656166791915887,0.831684410572052,1.0339322090148926,0.4076004326343536,0.0,0.0,0.6472484469413757,113.27233123779295,100.0,30.213394165039062,-15483.5859375,728.2964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97125244140625,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.3548959791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340337038040161,0.7347679138183594,-0.0007342087337747,0.0,0.0003601743082981,0.0,0.0,63.31337356567383,0.0,0.0,0.0,0.4581092000007629,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331675767898,-3897.8154296875,304.1574401855469,0.7654722929000854,0.2714588344097137,0.2475739866495132,293.0897521972656,297.1499938964844,293.1499938964844,0.1727702021598816,-3737.33837890625,304.1520690917969,0.7426990866661072,0.2470937669277191,0.2374789118766784,293.0355834960937,297.1499938964844,293.1499938964844,0.2880796194076538,-4142.85888671875,304.1457824707031,0.848406195640564,0.3739935159683227,0.2633743286132812,293.06744384765625,297.1499938964844,293.1499938964844,0.3851906359195709,-7051.470703125,304.1429443359375,0.9175692796707152,0.4715052843093872,0.4483803808689117,293.02264404296875,297.1499938964844,293.1499938964844,0.0336982198059558,-5623.45654296875,304.1449890136719,0.4910813570022583,0.0759869217872619,0.3575204014778137,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.403395265340805,0.9642469882965088,0.9642469882965088,1.0,1.0,-1.8656166791915887,0.831684410572052,1.0339322090148926,0.4076004326343536,0.0,0.0,0.6472484469413757,113.27233123779295,100.0,30.213394165039062,-15483.5859375,728.2964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97125244140625,306.9301147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.3548959791660309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340337038040161,0.7347679138183594,-0.0007342087337747,0.0,0.0003601743082981,0.0,0.0,63.31337356567383,0.0,0.0,0.0,0.4581092000007629,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613497495651,-3859.2333984375,304.1589050292969,0.7701995372772217,0.2693163454532623,0.2455058693885803,293.102783203125,297.1499938964844,293.1499938964844,0.1713867485523224,-3712.713134765625,304.1536865234375,0.747816801071167,0.2459774911403656,0.2362798005342483,293.0469055175781,297.1499938964844,293.1499938964844,0.2879785597324371,-4141.03857421875,304.1473388671875,0.8561045527458191,0.3745952546596527,0.2636677324771881,293.0780334472656,297.1499938964844,293.1499938964844,0.3843878209590912,-7037.9365234375,304.1466064453125,0.9269603490829468,0.4714445769786834,0.4481435120105743,293.0343933105469,297.1499938964844,293.1499938964844,0.0341597758233547,-5660.10546875,304.1458740234375,0.4972033202648163,0.0768274590373039,0.3604284822940826,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.399105817079544,0.9628958702087402,0.9628958702087402,1.0,1.0,-1.8652544021606443,0.8314651250839233,1.0337892770767212,0.4074264168739319,0.0,0.0,0.6433119773864746,108.55429077148438,88.0,29.867734909057617,-15476.1220703125,713.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677185058594,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.662109375,18000.0,0.0,0.0,0.358472466468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282919883728027,0.7290225028991699,-0.000730546482373,0.0,0.0003638039634097,0.0,0.0,62.353515625,0.0,0.0,0.0,0.4558694660663605,4.0,0.0,1.0
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920613497495651,-3859.2333984375,304.1589050292969,0.7701995372772217,0.2693163454532623,0.2455058693885803,293.102783203125,297.1499938964844,293.1499938964844,0.1713867485523224,-3712.713134765625,304.1536865234375,0.747816801071167,0.2459774911403656,0.2362798005342483,293.0469055175781,297.1499938964844,293.1499938964844,0.2879785597324371,-4141.03857421875,304.1473388671875,0.8561045527458191,0.3745952546596527,0.2636677324771881,293.0780334472656,297.1499938964844,293.1499938964844,0.3843878209590912,-7037.9365234375,304.1466064453125,0.9269603490829468,0.4714445769786834,0.4481435120105743,293.0343933105469,297.1499938964844,293.1499938964844,0.0341597758233547,-5660.10546875,304.1458740234375,0.4972033202648163,0.0768274590373039,0.3604284822940826,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698303222656,1.0,0.399105817079544,0.9628958702087402,0.9628958702087402,1.0,1.0,-1.8652544021606443,0.8314651250839233,1.0337892770767212,0.4074264168739319,0.0,0.0,0.6433119773864746,108.55429077148438,88.0,29.867734909057617,-15476.1220703125,713.0276489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0677185058594,306.99005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.662109375,18000.0,0.0,0.0,0.358472466468811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282919883728027,0.7290225028991699,-0.000730546482373,0.0,0.0003638039634097,0.0,0.0,62.353515625,0.0,0.0,0.0,0.4558694660663605,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894129961729049,-3816.14404296875,304.16033935546875,0.7788455486297607,0.2668240964412689,0.2431165724992752,293.1161193847656,297.1499938964844,293.1499938964844,0.1696907579898834,-3682.663330078125,304.1552734375,0.7565598487854004,0.2444725334644317,0.2347044199705124,293.0579833984375,297.1499938964844,293.1499938964844,0.2876526713371277,-4136.71728515625,304.1487731933594,0.8684214353561401,0.3749630153179168,0.2637752294540405,293.0883178710937,297.1499938964844,293.1499938964844,0.3833484351634979,-7021.3974609375,304.1494445800781,0.942042887210846,0.4711835384368896,0.4476911425590515,293.045654296875,297.1499938964844,293.1499938964844,0.0344428718090057,-5681.970703125,304.14678955078125,0.505923867225647,0.0774771496653556,0.3623607158660888,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924643099308014,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.862402081489563,0.8300520181655884,1.0323500633239746,0.4065957069396972,0.0,0.0,0.6367875337600708,101.4724578857422,76.0,28.63835906982422,-15441.1181640625,688.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.74609375,18000.0,0.0,0.0,0.3609258234500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166988253593445,0.7174204587936401,-0.0007216440280899,0.0,0.0003662938252091,0.0,0.0,60.34478378295898,0.0,0.0,0.0,0.4512480497360229,4.0,0.0,1.0
