time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894129961729049,-3816.14404296875,304.16033935546875,0.7788455486297607,0.2668240964412689,0.2431165724992752,293.1161193847656,297.1499938964844,293.1499938964844,0.1696907579898834,-3682.663330078125,304.1552734375,0.7565598487854004,0.2444725334644317,0.2347044199705124,293.0579833984375,297.1499938964844,293.1499938964844,0.2876526713371277,-4136.71728515625,304.1487731933594,0.8684214353561401,0.3749630153179168,0.2637752294540405,293.0883178710937,297.1499938964844,293.1499938964844,0.3833484351634979,-7021.3974609375,304.1494445800781,0.942042887210846,0.4711835384368896,0.4476911425590515,293.045654296875,297.1499938964844,293.1499938964844,0.0344428718090057,-5681.970703125,304.14678955078125,0.505923867225647,0.0774771496653556,0.3623607158660888,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924643099308014,0.9615872502326964,0.9615872502326964,1.0,1.0,-1.862402081489563,0.8300520181655884,1.0323500633239746,0.4065957069396972,0.0,0.0,0.6367875337600708,101.4724578857422,76.0,28.63835906982422,-15441.1181640625,688.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.225341796875,307.0779113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18119.74609375,18000.0,0.0,0.0,0.3609258234500885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166988253593445,0.7174204587936401,-0.0007216440280899,0.0,0.0003662938252091,0.0,0.0,60.34478378295898,0.0,0.0,0.0,0.4512480497360229,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863963305950164,-3766.986328125,304.16192626953125,0.7907108068466187,0.2639790773391723,0.2403224259614944,293.1299743652344,297.1499938964844,293.1499938964844,0.1675662249326706,-3645.09033203125,304.1570739746094,0.7683862447738647,0.2425252795219421,0.232632964849472,293.0689697265625,297.1499938964844,293.1499938964844,0.287010908126831,-4128.8017578125,304.1502380371094,0.8848282694816589,0.3750630617141723,0.2636431753635406,293.0985412597656,297.1499938964844,293.1499938964844,0.381969690322876,-7000.16162109375,304.15191650390625,0.9608256816864014,0.4706718623638153,0.4469348490238189,293.0567932128906,297.1499938964844,293.1499938964844,0.0344432182610034,-5680.4072265625,304.1478576660156,0.5169194936752319,0.0778580382466316,0.3627850115299225,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.3841114044189453,0.9602786302566528,0.9602786302566528,1.0,1.0,-1.856004238128662,0.8269414305686951,1.0290627479553225,0.4048153460025787,0.0,0.0,0.6276390552520752,93.03216552734376,64.0,27.38345718383789,-15368.009765625,656.8073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18173.05859375,18000.0,0.0,0.0,0.3621062338352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994443535804749,0.7001523375511169,-0.000708014529664,0.0,0.0003674917970784,0.0,0.0,57.40452575683594,0.0,0.0,0.0,0.4443840682506561,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863963305950164,-3766.986328125,304.16192626953125,0.7907108068466187,0.2639790773391723,0.2403224259614944,293.1299743652344,297.1499938964844,293.1499938964844,0.1675662249326706,-3645.09033203125,304.1570739746094,0.7683862447738647,0.2425252795219421,0.232632964849472,293.0689697265625,297.1499938964844,293.1499938964844,0.287010908126831,-4128.8017578125,304.1502380371094,0.8848282694816589,0.3750630617141723,0.2636431753635406,293.0985412597656,297.1499938964844,293.1499938964844,0.381969690322876,-7000.16162109375,304.15191650390625,0.9608256816864014,0.4706718623638153,0.4469348490238189,293.0567932128906,297.1499938964844,293.1499938964844,0.0344432182610034,-5680.4072265625,304.1478576660156,0.5169194936752319,0.0778580382466316,0.3627850115299225,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.1289367675781,291.209716796875,1.0,0.3841114044189453,0.9602786302566528,0.9602786302566528,1.0,1.0,-1.856004238128662,0.8269414305686951,1.0290627479553225,0.4048153460025787,0.0,0.0,0.6276390552520752,93.03216552734376,64.0,27.38345718383789,-15368.009765625,656.8073120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4362487792969,307.1875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18173.05859375,18000.0,0.0,0.0,0.3621062338352203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994443535804749,0.7001523375511169,-0.000708014529664,0.0,0.0003674917970784,0.0,0.0,57.40452575683594,0.0,0.0,0.0,0.4443840682506561,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848240196704864,-3741.357177734375,304.1626281738281,0.7980239391326904,0.2624845802783966,0.2388356328010559,293.13677978515625,297.1499938964844,293.1499938964844,0.1664039343595504,-3624.564453125,304.15789794921875,0.7756724953651428,0.2414388656616211,0.2314642369747162,293.07427978515625,297.1499938964844,293.1499938964844,0.2866318821907043,-4124.22216796875,304.15087890625,0.8947548270225525,0.3750465214252472,0.2635153830051422,293.1034851074219,297.1499938964844,293.1499938964844,0.3812220990657806,-6988.82177734375,304.1529235839844,0.9711803793907166,0.4703534245491028,0.4464772641658783,293.06219482421875,297.1499938964844,293.1499938964844,0.034370370209217,-5673.66357421875,304.1483764648437,0.5235521197319031,0.0779793709516525,0.3625843822956085,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794336318969726,0.9596242904663086,0.9596242904663086,1.0,1.0,-1.851872205734253,0.8249403834342957,1.026931881904602,0.4036735892295837,0.0,0.0,0.6222644448280334,88.44365692138672,64.0,25.60197257995605,-15318.1240234375,639.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.559326171875,307.2481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18195.4140625,18000.0,0.0,0.0,0.3621787428855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889216303825378,0.6896212697029114,-0.0006996502634137,0.0,0.0003675653715617,0.0,0.0,55.65149688720703,0.0,0.0,0.0,0.4402241110801697,4.0,0.0,1.0
806760,293.18609619140625,297.1499938964844,293.1499938964844,0.1832319647073745,-3715.402099609375,304.1632080078125,0.8063592314720154,0.2609540224075317,0.2373073250055313,293.1434631347656,297.1499938964844,293.1499938964844,0.1651987135410308,-3603.297607421875,304.1586303710937,0.7840198874473572,0.2402926385402679,0.2302281260490417,293.0794372558594,297.1499938964844,293.1499938964844,0.286235511302948,-4119.4794921875,304.1514587402344,0.906008243560791,0.3749940395355224,0.2633560001850128,293.1082763671875,297.1499938964844,293.1499938964844,0.3804613947868347,-6977.37744140625,304.1537780761719,0.9818755388259888,0.4700015187263489,0.445979356765747,293.0674133300781,297.1499938964844,293.1499938964844,0.0342635288834571,-5664.18359375,304.1488647460937,0.5311140418052673,0.0780653208494186,0.3621781468391418,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744823932647705,0.959018051624298,0.959018051624298,1.0,1.0,-1.8472763299942017,0.8227197527885437,1.0245565176010132,0.4024087786674499,0.0,0.0,0.6164947748184204,83.67236328125,52.0,23.17500114440918,-15260.8173828125,620.8862915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.692138671875,307.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18213.33984375,18000.0,0.0,0.0,0.3618995249271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774475574493408,0.6781380772590637,-0.0006905370391905,0.0,0.0003672819875646,0.0,0.0,53.77760696411133,0.0,0.0,0.0,0.4357106387615204,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.180016815662384,-3662.947265625,304.1641540527344,0.8240993618965149,0.2578066885471344,0.2341680079698562,293.15631103515625,297.1499938964844,293.1499938964844,0.162695437669754,-3559.14404296875,304.159912109375,0.802977442741394,0.2378512918949127,0.2276062816381454,293.08917236328125,297.1499938964844,293.1499938964844,0.2854147553443908,-4109.765625,304.1523132324219,0.9339826107025146,0.3748032748699188,0.2629734575748443,293.11651611328125,297.1499938964844,293.1499938964844,0.3752965927124023,-6897.67529296875,304.1620178222656,0.9990000128746032,0.4693768918514251,0.4409478604793548,293.0772705078125,297.1499938964844,293.1499938964844,0.0339878015220165,-5640.27587890625,304.1496887207031,0.5484293699264526,0.0781608745455741,0.3609791398048401,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637310564517975,0.9578055143356324,0.9578055143356324,1.0,1.0,-1.832565903663636,0.8155910968780518,1.0169748067855835,0.3985823690891266,0.0,0.0,0.6039941906929016,74.18441772460938,40.0,20.41563034057617,-15108.8193359375,580.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.451171875,18000.0,0.0,0.0,0.3602710664272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524614691734314,0.6531323194503784,-0.0006708850851282,0.0,0.0003656293265521,0.0,0.0,49.84111022949219,0.0,0.0,0.0,0.4259724617004394,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.180016815662384,-3662.947265625,304.1641540527344,0.8240993618965149,0.2578066885471344,0.2341680079698562,293.15631103515625,297.1499938964844,293.1499938964844,0.162695437669754,-3559.14404296875,304.159912109375,0.802977442741394,0.2378512918949127,0.2276062816381454,293.08917236328125,297.1499938964844,293.1499938964844,0.2854147553443908,-4109.765625,304.1523132324219,0.9339826107025146,0.3748032748699188,0.2629734575748443,293.11651611328125,297.1499938964844,293.1499938964844,0.3752965927124023,-6897.67529296875,304.1620178222656,0.9990000128746032,0.4693768918514251,0.4409478604793548,293.0772705078125,297.1499938964844,293.1499938964844,0.0339878015220165,-5640.27587890625,304.1496887207031,0.5484293699264526,0.0781608745455741,0.3609791398048401,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15142822265625,291.23846435546875,1.0,0.3637310564517975,0.9578055143356324,0.9578055143356324,1.0,1.0,-1.832565903663636,0.8155910968780518,1.0169748067855835,0.3985823690891266,0.0,0.0,0.6039941906929016,74.18441772460938,40.0,20.41563034057617,-15108.8193359375,580.654052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98101806640625,307.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18236.451171875,18000.0,0.0,0.0,0.3602710664272308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524614691734314,0.6531323194503784,-0.0006708850851282,0.0,0.0003656293265521,0.0,0.0,49.84111022949219,0.0,0.0,0.0,0.4259724617004394,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763738691806793,-3602.746337890625,304.16552734375,0.8385089039802551,0.2545504868030548,0.2310405224561691,293.1683959960937,297.1499938964844,293.1499938964844,0.1597474515438079,-3506.47412109375,304.1615295410156,0.8182355165481567,0.2352438867092132,0.2249359637498855,293.0982666015625,297.1499938964844,293.1499938964844,0.2838775217533111,-4091.295654296875,304.15411376953125,0.9578827619552612,0.3745061755180359,0.2626029551029205,293.0947570800781,297.1499938964844,293.1499938964844,0.3451601266860962,-6438.5283203125,304.2080383300781,0.9990000128746032,0.4745455980300903,0.4115143418312073,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355529725551,-5608.0673828125,304.150390625,0.5637694001197815,0.0782171785831451,0.3600614666938782,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507795631885528,0.9565929770469666,0.9565929770469666,1.0,1.0,-1.7885905504226685,0.7945305705070496,0.9940599799156188,0.3868217468261719,0.0,0.0,0.584387481212616,66.47888946533203,43.0,48.24373245239258,-14769.8994140625,527.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18333.10546875,18000.0,0.0,0.0,0.3568932712078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187050938606262,0.6193521022796631,-0.0006470180815085,0.0,0.0003622013027779,0.0,0.0,44.956050872802734,0.0,0.0,0.0,0.4131646156311035,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763738691806793,-3602.746337890625,304.16552734375,0.8385089039802551,0.2545504868030548,0.2310405224561691,293.1683959960937,297.1499938964844,293.1499938964844,0.1597474515438079,-3506.47412109375,304.1615295410156,0.8182355165481567,0.2352438867092132,0.2249359637498855,293.0982666015625,297.1499938964844,293.1499938964844,0.2838775217533111,-4091.295654296875,304.15411376953125,0.9578827619552612,0.3745061755180359,0.2626029551029205,293.0947570800781,297.1499938964844,293.1499938964844,0.3451601266860962,-6438.5283203125,304.2080383300781,0.9990000128746032,0.4745455980300903,0.4115143418312073,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355529725551,-5608.0673828125,304.150390625,0.5637694001197815,0.0782171785831451,0.3600614666938782,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507795631885528,0.9565929770469666,0.9565929770469666,1.0,1.0,-1.7885905504226685,0.7945305705070496,0.9940599799156188,0.3868217468261719,0.0,0.0,0.584387481212616,66.47888946533203,43.0,48.24373245239258,-14769.8994140625,527.1099243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32080078125,307.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18333.10546875,18000.0,0.0,0.0,0.3568932712078094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6187050938606262,0.6193521022796631,-0.0006470180815085,0.0,0.0003622013027779,0.0,0.0,44.956050872802734,0.0,0.0,0.0,0.4131646156311035,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.1730021685361862,-3547.315673828125,304.1659240722656,0.8483368158340454,0.2510660588741302,0.2278086692094802,293.1804504394531,297.1499938964844,293.1499938964844,0.1569787412881851,-3457.35009765625,304.1622619628906,0.8280177712440491,0.2323350459337234,0.2220939546823501,293.1073608398437,297.1499938964844,293.1499938964844,0.2827737927436828,-4078.394775390625,304.154541015625,0.9737561941146852,0.3739712238311767,0.2621468007564544,293.0472106933594,297.1499938964844,293.1499938964844,0.3238783776760101,-6117.66845703125,304.2233581542969,0.9990000128746032,0.4855731129646301,0.3911289870738983,293.0943908691406,297.1499938964844,293.1499938964844,0.0333673134446144,-5584.4130859375,304.15069580078125,0.574921727180481,0.0781456232070922,0.3590557277202606,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419423997402191,0.9556751847267152,0.9556751847267152,1.0,1.0,-1.755052924156189,0.7785506248474121,0.9765023589134216,0.377700924873352,0.0,0.0,0.562865674495697,61.35725021362305,61.0,25.558467864990234,-14397.6748046875,490.0760192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,307.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.328125,18000.0,0.0,0.0,0.3512754440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762243270874023,0.5768412947654724,-0.0006169720436446,0.0,0.0003564999205991,0.0,0.0,39.233524322509766,0.0,0.0,0.0,0.3975640833377838,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.1730021685361862,-3547.315673828125,304.1659240722656,0.8483368158340454,0.2510660588741302,0.2278086692094802,293.1804504394531,297.1499938964844,293.1499938964844,0.1569787412881851,-3457.35009765625,304.1622619628906,0.8280177712440491,0.2323350459337234,0.2220939546823501,293.1073608398437,297.1499938964844,293.1499938964844,0.2827737927436828,-4078.394775390625,304.154541015625,0.9737561941146852,0.3739712238311767,0.2621468007564544,293.0472106933594,297.1499938964844,293.1499938964844,0.3238783776760101,-6117.66845703125,304.2233581542969,0.9990000128746032,0.4855731129646301,0.3911289870738983,293.0943908691406,297.1499938964844,293.1499938964844,0.0333673134446144,-5584.4130859375,304.15069580078125,0.574921727180481,0.0781456232070922,0.3590557277202606,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419423997402191,0.9556751847267152,0.9556751847267152,1.0,1.0,-1.755052924156189,0.7785506248474121,0.9765023589134216,0.377700924873352,0.0,0.0,0.562865674495697,61.35725021362305,61.0,25.558467864990234,-14397.6748046875,490.0760192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7334899902344,307.7694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.328125,18000.0,0.0,0.0,0.3512754440307617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762243270874023,0.5768412947654724,-0.0006169720436446,0.0,0.0003564999205991,0.0,0.0,39.233524322509766,0.0,0.0,0.0,0.3975640833377838,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701885312795639,-3501.662353515625,304.165283203125,0.8434309363365173,0.2473651617765426,0.2245572507381439,293.1924743652344,297.1499938964844,293.1499938964844,0.1546408087015152,-3416.498779296875,304.1620483398437,0.8236173391342163,0.2291228771209716,0.2191504836082458,293.116455078125,297.1499938964844,293.1499938964844,0.282565176486969,-4076.560302734375,304.1533203125,0.972016215324402,0.3732087016105652,0.2616676688194275,293.0126953125,297.1499938964844,293.1499938964844,0.3244134187698364,-6137.083984375,304.1970520019531,0.9990000128746032,0.4952417314052582,0.3926189839839935,293.10223388671875,297.1499938964844,293.1499938964844,0.0333360657095909,-5583.107421875,304.1505126953125,0.5736468434333801,0.0779652819037437,0.35844886302948,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419075012207031,0.9547574520111084,0.9547574520111084,1.0,1.0,-1.748079538345337,0.7752624154090881,0.9728171229362488,0.3755722939968109,0.0,0.0,0.54609614610672,61.50815582275391,79.0,-19.87505531311035,-14167.3349609375,486.15728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609802246094,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.9921875,18000.0,0.0,0.0,0.3438010215759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402728319168091,0.5408637523651123,-0.0005909252213314,0.0,0.0003489143273327,0.0,0.0,34.71928787231445,0.0,0.0,0.0,0.3845211565494537,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701885312795639,-3501.662353515625,304.165283203125,0.8434309363365173,0.2473651617765426,0.2245572507381439,293.1924743652344,297.1499938964844,293.1499938964844,0.1546408087015152,-3416.498779296875,304.1620483398437,0.8236173391342163,0.2291228771209716,0.2191504836082458,293.116455078125,297.1499938964844,293.1499938964844,0.282565176486969,-4076.560302734375,304.1533203125,0.972016215324402,0.3732087016105652,0.2616676688194275,293.0126953125,297.1499938964844,293.1499938964844,0.3244134187698364,-6137.083984375,304.1970520019531,0.9990000128746032,0.4952417314052582,0.3926189839839935,293.10223388671875,297.1499938964844,293.1499938964844,0.0333360657095909,-5583.107421875,304.1505126953125,0.5736468434333801,0.0779652819037437,0.35844886302948,291.2805480957031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419075012207031,0.9547574520111084,0.9547574520111084,1.0,1.0,-1.748079538345337,0.7752624154090881,0.9728171229362488,0.3755722939968109,0.0,0.0,0.54609614610672,61.50815582275391,79.0,-19.87505531311035,-14167.3349609375,486.15728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1609802246094,307.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18291.9921875,18000.0,0.0,0.0,0.3438010215759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402728319168091,0.5408637523651123,-0.0005909252213314,0.0,0.0003489143273327,0.0,0.0,34.71928787231445,0.0,0.0,0.0,0.3845211565494537,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689492166042328,-3481.762939453125,304.1647644042969,0.8363327980041504,0.2454446703195572,0.2229195237159729,293.19842529296875,297.1499938964844,293.1499938964844,0.1535961031913757,-3398.460205078125,304.1617736816406,0.8168157339096069,0.227416381239891,0.2176363468170166,293.12091064453125,297.1499938964844,293.1499938964844,0.2827478349208832,-4079.138671875,304.1523742675781,0.9655073285102844,0.3727565109729767,0.2614170610904693,293.01031494140625,297.1499938964844,293.1499938964844,0.3318705260753631,-6257.57763671875,304.1748962402344,0.9990000128746032,0.4974600374698639,0.400354266166687,293.1061096191406,297.1499938964844,293.1499938964844,0.033378642052412,-5588.10986328125,304.1503295898437,0.568939208984375,0.0778085738420486,0.3581783771514892,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444615006446838,0.9542985558509828,0.9542985558509828,1.0,1.0,-1.7529512643814087,0.7775862812995911,0.9753649830818176,0.3767704665660858,0.0,0.0,0.5409133434295654,63.25071716308594,79.0,-38.89674377441406,-14124.1669921875,494.4126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3503723144531,307.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.5234375,18000.0,0.0,0.0,0.3396905660629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279806852340698,0.5285621881484985,-0.00058150611585,0.0,0.0003447427297942,0.0,0.0,33.225685119628906,0.0,0.0,0.0,0.3800303637981415,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677333116531372,-3462.240966796875,304.1642761230469,0.8271006345748901,0.2434766143560409,0.2212718427181244,293.204345703125,297.1499938964844,293.1499938964844,0.1525564789772033,-3380.51318359375,304.1614990234375,0.8074871897697449,0.2256457805633545,0.2160947024822235,293.12530517578125,297.1499938964844,293.1499938964844,0.2829844653606415,-4082.340576171875,304.1515197753906,0.9557544589042664,0.3722606897354126,0.2611602544784546,293.01885986328125,297.1499938964844,293.1499938964844,0.3431789577007293,-6436.04150390625,304.1497802734375,0.9990000128746032,0.4975598752498626,0.4118199050426483,293.1101379394531,297.1499938964844,293.1499938964844,0.033406775444746,-5592.04052734375,304.15020751953125,0.5621188879013062,0.0775737091898918,0.3577761054039001,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484381735324859,0.953822910785675,0.953822910785675,1.0,1.0,-1.7620924711227417,0.7819413542747498,0.980151116847992,0.3791118860244751,0.0,0.0,0.53753662109375,65.93701171875,97.0,-52.01099395751953,-14119.9208984375,508.2676086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.08203125,18000.0,0.0,0.0,0.3355373740196228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5193248987197876,0.5198994874954224,-0.0005746252718381,0.0,0.0003405277675483,0.0,0.0,32.185302734375,0.0,0.0,0.0,0.3768394589424133,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653153449296951,-3423.349365234375,304.16357421875,0.8034849762916565,0.2393849939107895,0.2179281264543533,293.2159729003906,297.1499938964844,293.1499938964844,0.1504483222961425,-3344.0576171875,304.16119384765625,0.7831030488014221,0.2219080924987793,0.2129190564155578,293.1339111328125,297.1499938964844,293.1499938964844,0.2835521101951599,-4089.794921875,304.15008544921875,0.9284184575080872,0.371141254901886,0.2606243789196014,293.0683288574219,297.1499938964844,293.1499938964844,0.3755226135253906,-6934.271484375,304.0959167480469,0.9990000128746032,0.49094358086586,0.4437759220600128,293.1189270019531,297.1499938964844,293.1499938964844,0.033331848680973,-5589.17919921875,304.1502990722656,0.5439356565475464,0.0768079087138176,0.3561666309833526,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598572313785553,0.9528717398643494,0.9528717398643494,1.0,1.0,-1.7900514602661133,0.7952678203582764,0.9947836995124816,0.3863901793956756,0.0,0.0,0.5363625884056091,73.85968017578125,100.0,-66.42324829101562,-14208.462890625,550.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.416015625,18000.0,0.0,0.0,0.3276642560958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512208104133606,0.5127756595611572,-0.0005675893044099,0.0,0.0003325375728309,0.0,0.0,31.280179977416992,0.0,0.0,0.0,0.3740520775318146,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653153449296951,-3423.349365234375,304.16357421875,0.8034849762916565,0.2393849939107895,0.2179281264543533,293.2159729003906,297.1499938964844,293.1499938964844,0.1504483222961425,-3344.0576171875,304.16119384765625,0.7831030488014221,0.2219080924987793,0.2129190564155578,293.1339111328125,297.1499938964844,293.1499938964844,0.2835521101951599,-4089.794921875,304.15008544921875,0.9284184575080872,0.371141254901886,0.2606243789196014,293.0683288574219,297.1499938964844,293.1499938964844,0.3755226135253906,-6934.271484375,304.0959167480469,0.9990000128746032,0.49094358086586,0.4437759220600128,293.1189270019531,297.1499938964844,293.1499938964844,0.033331848680973,-5589.17919921875,304.1502990722656,0.5439356565475464,0.0768079087138176,0.3561666309833526,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598572313785553,0.9528717398643494,0.9528717398643494,1.0,1.0,-1.7900514602661133,0.7952678203582764,0.9947836995124816,0.3863901793956756,0.0,0.0,0.5363625884056091,73.85968017578125,100.0,-66.42324829101562,-14208.462890625,550.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074890136719,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.416015625,18000.0,0.0,0.0,0.3276642560958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512208104133606,0.5127756595611572,-0.0005675893044099,0.0,0.0003325375728309,0.0,0.0,31.280179977416992,0.0,0.0,0.0,0.3740520775318146,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397188425064,-3376.053955078125,304.16387939453125,0.7780296802520752,0.235190063714981,0.214512214064598,293.2269287109375,297.1499938964844,293.1499938964844,0.1478727459907531,-3298.481689453125,304.16180419921875,0.7588017582893372,0.218014970421791,0.2096167504787445,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357917308807,-4088.6630859375,304.1503295898437,0.9009600281715392,0.3699575364589691,0.2600616812705993,293.14141845703125,297.1499938964844,293.1499938964844,0.3901212811470032,-7145.22705078125,304.09295654296875,0.9873611330986024,0.4781679213047027,0.4564095139503479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329257249832153,-5556.7109375,304.15087890625,0.525164008140564,0.0757921412587165,0.3534223437309265,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.3683884739875793,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.7933422327041626,0.7967121601104736,0.9966300129890442,0.3875312507152557,0.0,0.0,0.537925124168396,82.8536376953125,103.0,-24.815893173217773,-14249.31640625,580.2034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.3210577070713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149519443511963,0.5155197381973267,-0.0005678482120856,0.0,0.0003258327487856,0.0,0.0,31.51252174377441,0.0,0.0,0.0,0.3747230172157287,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624397188425064,-3376.053955078125,304.16387939453125,0.7780296802520752,0.235190063714981,0.214512214064598,293.2269287109375,297.1499938964844,293.1499938964844,0.1478727459907531,-3298.481689453125,304.16180419921875,0.7588017582893372,0.218014970421791,0.2096167504787445,293.1417541503906,297.1499938964844,293.1499938964844,0.2834357917308807,-4088.6630859375,304.1503295898437,0.9009600281715392,0.3699575364589691,0.2600616812705993,293.14141845703125,297.1499938964844,293.1499938964844,0.3901212811470032,-7145.22705078125,304.09295654296875,0.9873611330986024,0.4781679213047027,0.4564095139503479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329257249832153,-5556.7109375,304.15087890625,0.525164008140564,0.0757921412587165,0.3534223437309265,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596069335937,1.0,0.3683884739875793,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.7933422327041626,0.7967121601104736,0.9966300129890442,0.3875312507152557,0.0,0.0,0.537925124168396,82.8536376953125,103.0,-24.815893173217773,-14249.31640625,580.2034301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348327636719,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.85546875,18000.0,0.0,0.0,0.3210577070713043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149519443511963,0.5155197381973267,-0.0005678482120856,0.0,0.0003258327487856,0.0,0.0,31.51252174377441,0.0,0.0,0.0,0.3747230172157287,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000357151031,-3314.831298828125,304.165283203125,0.7558352947235107,0.2308308482170105,0.2110074460506439,293.2375793457031,297.1499938964844,293.1499938964844,0.1445582509040832,-3238.4814453125,304.1633605957031,0.7380775809288025,0.2139067500829696,0.2061777859926223,293.14947509765625,297.1499938964844,293.1499938964844,0.282019555568695,-4071.652099609375,304.15252685546875,0.8788064122200012,0.3686054944992065,0.2594384849071502,293.1785583496094,297.1499938964844,293.1499938964844,0.3824926316738128,-7021.15966796875,304.1239624023437,0.960561752319336,0.4707894027233124,0.4483524858951568,293.13604736328125,297.1499938964844,293.1499938964844,0.0322460271418094,-5497.830078125,304.1517028808594,0.5093227028846741,0.0746834650635719,0.3503326177597046,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.373814195394516,0.950525999069214,0.950525999069214,1.0,1.0,-1.7707469463348389,0.7859070301055908,0.9848398566246032,0.3813629448413849,0.0,0.0,0.5312914252281189,91.6325225830078,106.0,8.834259986877441,-14030.619140625,591.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.716796875,18000.0,0.0,0.0,0.3152668178081512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066808462142944,0.5072456002235413,-0.0005647533107548,0.0,0.0003199557540938,0.0,0.0,30.708484649658203,0.0,0.0,0.0,0.3721128702163696,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588000357151031,-3314.831298828125,304.165283203125,0.7558352947235107,0.2308308482170105,0.2110074460506439,293.2375793457031,297.1499938964844,293.1499938964844,0.1445582509040832,-3238.4814453125,304.1633605957031,0.7380775809288025,0.2139067500829696,0.2061777859926223,293.14947509765625,297.1499938964844,293.1499938964844,0.282019555568695,-4071.652099609375,304.15252685546875,0.8788064122200012,0.3686054944992065,0.2594384849071502,293.1785583496094,297.1499938964844,293.1499938964844,0.3824926316738128,-7021.15966796875,304.1239624023437,0.960561752319336,0.4707894027233124,0.4483524858951568,293.13604736328125,297.1499938964844,293.1499938964844,0.0322460271418094,-5497.830078125,304.1517028808594,0.5093227028846741,0.0746834650635719,0.3503326177597046,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.373814195394516,0.950525999069214,0.950525999069214,1.0,1.0,-1.7707469463348389,0.7859070301055908,0.9848398566246032,0.3813629448413849,0.0,0.0,0.5312914252281189,91.6325225830078,106.0,8.834259986877441,-14030.619140625,591.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68878173828125,308.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.716796875,18000.0,0.0,0.0,0.3152668178081512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066808462142944,0.5072456002235413,-0.0005647533107548,0.0,0.0003199557540938,0.0,0.0,30.708484649658203,0.0,0.0,0.0,0.3721128702163696,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552550345659256,-3255.340576171875,304.1661071777344,0.7403629422187805,0.2263690531253814,0.2072874903678894,293.2479248046875,297.1499938964844,293.1499938964844,0.1412382125854492,-3178.52490234375,304.1644287109375,0.7232827544212341,0.2095890194177627,0.2024217993021011,293.15692138671875,297.1499938964844,293.1499938964844,0.2808220684528351,-4057.620361328125,304.1536865234375,0.8640703558921814,0.3671053051948547,0.2586210966110229,293.1950988769531,297.1499938964844,293.1499938964844,0.37885382771492,-6961.79541015625,304.138427734375,0.9409446120262146,0.4666932225227356,0.4442413747310638,293.1435546875,297.1499938964844,293.1499938964844,0.0315025262534618,-5434.5712890625,304.1523742675781,0.4985868334770202,0.0735091194510459,0.3464176058769226,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775500059127807,0.949131429195404,0.949131429195404,1.0,1.0,-1.7511510848999023,0.7765337228775024,0.9746173024177552,0.376030683517456,0.0,0.0,0.5258668661117554,98.19840240478516,109.0,8.084463119506836,-13807.4794921875,597.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371765136719,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.3097291886806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972917735576629,0.4978509545326233,-0.000559190113563,0.0,0.0003143357753288,0.0,0.0,29.717878341674805,0.0,0.0,0.0,0.3689385652542114,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552550345659256,-3255.340576171875,304.1661071777344,0.7403629422187805,0.2263690531253814,0.2072874903678894,293.2479248046875,297.1499938964844,293.1499938964844,0.1412382125854492,-3178.52490234375,304.1644287109375,0.7232827544212341,0.2095890194177627,0.2024217993021011,293.15692138671875,297.1499938964844,293.1499938964844,0.2808220684528351,-4057.620361328125,304.1536865234375,0.8640703558921814,0.3671053051948547,0.2586210966110229,293.1950988769531,297.1499938964844,293.1499938964844,0.37885382771492,-6961.79541015625,304.138427734375,0.9409446120262146,0.4666932225227356,0.4442413747310638,293.1435546875,297.1499938964844,293.1499938964844,0.0315025262534618,-5434.5712890625,304.1523742675781,0.4985868334770202,0.0735091194510459,0.3464176058769226,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775500059127807,0.949131429195404,0.949131429195404,1.0,1.0,-1.7511510848999023,0.7765337228775024,0.9746173024177552,0.376030683517456,0.0,0.0,0.5258668661117554,98.19840240478516,109.0,8.084463119506836,-13807.4794921875,597.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371765136719,308.0018005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.3097291886806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972917735576629,0.4978509545326233,-0.000559190113563,0.0,0.0003143357753288,0.0,0.0,29.717878341674805,0.0,0.0,0.0,0.3689385652542114,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.153469830751419,-3225.309326171875,304.1664123535156,0.7339832186698914,0.2241257727146148,0.2053922265768051,293.2528686523437,297.1499938964844,293.1499938964844,0.1395311951637268,-3147.6181640625,304.1649169921875,0.7168214917182922,0.2073776870965957,0.2004676908254623,293.16046142578125,297.1499938964844,293.1499938964844,0.2801920175552368,-4050.283935546875,304.1541442871094,0.8582561612129211,0.3663234710693359,0.258171796798706,293.2002868652344,297.1499938964844,293.1499938964844,0.3775036334991455,-6940.16796875,304.1429748535156,0.9329825043678284,0.4650992453098297,0.4427557587623596,293.1470031738281,297.1499938964844,293.1499938964844,0.0311110522598028,-5401.17919921875,304.15264892578125,0.49421027302742,0.0729162693023681,0.3443187773227691,291.18994140625,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789807856082916,0.9484341740608216,0.9484341740608216,1.0,1.0,-1.7416857481002808,0.7720088958740234,0.9696767926216124,0.3734565675258636,0.0,0.0,0.5230454802513123,100.95733642578124,109.0,5.819792747497559,-13694.11328125,599.13427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6096496582031,307.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18078.447265625,18000.0,0.0,0.0,0.3070588409900665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923941791057586,0.4929505288600921,-0.0005563270533457,0.0,0.0003116256848443,0.0,0.0,29.210468292236328,0.0,0.0,0.0,0.3672912120819092,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516862660646438,-3195.2548828125,304.16668701171875,0.7281420230865479,0.2218777537345886,0.2034825533628463,293.25762939453125,297.1499938964844,293.1499938964844,0.1378051340579986,-3116.309814453125,304.16534423828125,0.7105522751808167,0.2051378041505813,0.1984752565622329,293.1638488769531,297.1499938964844,293.1499938964844,0.2795545756816864,-4042.887451171875,304.154541015625,0.8531187176704407,0.3655243813991546,0.2577027678489685,293.2044982910156,297.1499938964844,293.1499938964844,0.3762831687927246,-6920.90185546875,304.1464538574219,0.9258952140808104,0.4636313617229461,0.4414267539978027,293.15020751953125,297.1499938964844,293.1499938964844,0.0307142119854688,-5367.25537109375,304.15289306640625,0.4902134239673614,0.0723211169242858,0.3421639204025268,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801996111869812,0.9479905962944032,0.9479905962944032,1.0,1.0,-1.7322542667388916,0.7675126791000366,0.964741587638855,0.3709025681018829,0.0,0.0,0.5202905535697937,103.4752960205078,112.0,3.837282419204712,-13582.431640625,600.0894775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58184814453125,307.9250793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.33984375,18000.0,0.0,0.0,0.3044454753398895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876167774200439,0.4881702661514282,-0.0005535040982067,0.0,0.0003089734527748,0.0,0.0,28.719106674194336,0.0,0.0,0.0,0.3656821250915527,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481050997972488,-3134.703857421875,304.1670837402344,0.7173724174499512,0.2173696458339691,0.1996310502290725,293.26666259765625,297.1499938964844,293.1499938964844,0.1342829763889312,-3052.189208984375,304.1661071777344,0.6983335018157959,0.2005781382322311,0.1943907290697097,293.1702575683594,297.1499938964844,293.1499938964844,0.2782140374183655,-4027.362060546875,304.1552734375,0.8442923426628113,0.36387500166893,0.256712943315506,293.2113037109375,297.1499938964844,293.1499938964844,0.3739502429962158,-6884.826171875,304.1514587402344,0.913802683353424,0.4608685672283172,0.4389806687831878,293.1560974121094,297.1499938964844,293.1499938964844,0.0299054197967052,-5297.2548828125,304.1532592773437,0.4828257858753204,0.0711201354861259,0.337710827589035,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.382142961025238,0.9471033811569214,0.9471033811569214,1.0,1.0,-1.713253617286682,0.7584645748138428,0.9547890424728394,0.3657616972923279,0.0,0.0,0.5147492289543152,107.96980285644533,100.0,1.785710334777832,-13361.1396484375,600.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.21484375,18000.0,0.0,0.0,0.2993843257427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782296419143677,0.478777676820755,-0.0005480511463247,0.0,0.0003038370341528,0.0,0.0,27.77190399169922,0.0,0.0,0.0,0.3625381290912628,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481050997972488,-3134.703857421875,304.1670837402344,0.7173724174499512,0.2173696458339691,0.1996310502290725,293.26666259765625,297.1499938964844,293.1499938964844,0.1342829763889312,-3052.189208984375,304.1661071777344,0.6983335018157959,0.2005781382322311,0.1943907290697097,293.1702575683594,297.1499938964844,293.1499938964844,0.2782140374183655,-4027.362060546875,304.1552734375,0.8442923426628113,0.36387500166893,0.256712943315506,293.2113037109375,297.1499938964844,293.1499938964844,0.3739502429962158,-6884.826171875,304.1514587402344,0.913802683353424,0.4608685672283172,0.4389806687831878,293.1560974121094,297.1499938964844,293.1499938964844,0.0299054197967052,-5297.2548828125,304.1532592773437,0.4828257858753204,0.0711201354861259,0.337710827589035,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.382142961025238,0.9471033811569214,0.9471033811569214,1.0,1.0,-1.713253617286682,0.7584645748138428,0.9547890424728394,0.3657616972923279,0.0,0.0,0.5147492289543152,107.96980285644533,100.0,1.785710334777832,-13361.1396484375,600.240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52642822265625,307.8495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.21484375,18000.0,0.0,0.0,0.2993843257427215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782296419143677,0.478777676820755,-0.0005480511463247,0.0,0.0003038370341528,0.0,0.0,27.77190399169922,0.0,0.0,0.0,0.3625381290912628,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443492025136947,-3070.802734375,304.16766357421875,0.7132847905158997,0.2128939479589462,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.130516916513443,-2983.18212890625,304.1670227050781,0.6934245228767395,0.195954144001007,0.1900152415037155,293.1759948730469,297.1499938964844,293.1499938964844,0.2765865623950958,-4008.44873046875,304.1562194824219,0.8438405394554138,0.3621943891048431,0.2555327117443084,293.2167358398437,297.1499938964844,293.1499938964844,0.3713821470737457,-6845.87353515625,304.1552429199219,0.9128152132034302,0.4582115709781647,0.4364466071128845,293.16119384765625,297.1499938964844,293.1499938964844,0.0286818463355302,-5219.49169921875,304.1542358398437,0.4803541898727417,0.0699334368109703,0.3322489261627197,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785121440887451,0.9462161660194396,0.9462161660194396,1.0,1.0,-1.6921285390853882,0.7484175562858582,0.9437109231948853,0.360071063041687,0.0,0.0,0.50886470079422,107.00553894042967,88.0,3.331618547439575,-13132.650390625,583.1433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.2945033311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686824977397918,0.4692251980304718,-0.0005427146679721,0.0,0.0002988834457937,0.0,0.0,26.836441040039062,0.0,0.0,0.0,0.3593796491622925,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443492025136947,-3070.802734375,304.16766357421875,0.7132847905158997,0.2128939479589462,0.1955868750810623,293.27490234375,297.1499938964844,293.1499938964844,0.130516916513443,-2983.18212890625,304.1670227050781,0.6934245228767395,0.195954144001007,0.1900152415037155,293.1759948730469,297.1499938964844,293.1499938964844,0.2765865623950958,-4008.44873046875,304.1562194824219,0.8438405394554138,0.3621943891048431,0.2555327117443084,293.2167358398437,297.1499938964844,293.1499938964844,0.3713821470737457,-6845.87353515625,304.1552429199219,0.9128152132034302,0.4582115709781647,0.4364466071128845,293.16119384765625,297.1499938964844,293.1499938964844,0.0286818463355302,-5219.49169921875,304.1542358398437,0.4803541898727417,0.0699334368109703,0.3322489261627197,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785121440887451,0.9462161660194396,0.9462161660194396,1.0,1.0,-1.6921285390853882,0.7484175562858582,0.9437109231948853,0.360071063041687,0.0,0.0,0.50886470079422,107.00553894042967,88.0,3.331618547439575,-13132.650390625,583.1433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4745483398437,307.7783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.7109375,18000.0,0.0,0.0,0.2945033311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686824977397918,0.4692251980304718,-0.0005427146679721,0.0,0.0002988834457937,0.0,0.0,26.836441040039062,0.0,0.0,0.0,0.3593796491622925,4.0,0.0,1.0
