time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446041107178,0.2085020393133163,0.1914692968130111,293.2821655273437,297.1499938964844,293.1499938964844,0.1266144961118698,-2911.239013671875,304.1678466796875,0.6937010288238525,0.1913139075040817,0.1854662448167801,293.1809997558594,297.1499938964844,293.1499938964844,0.2747858762741089,-3987.529541015625,304.1571655273437,0.8493304252624512,0.3605212569236755,0.2542432248592376,293.22119140625,297.1499938964844,293.1499938964844,0.3686280846595764,-6804.611328125,304.1580505371094,0.9195790886878968,0.45561683177948,0.4338279962539673,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069304138422,-5116.322265625,304.1543884277344,0.4817001819610595,0.0687999725341796,0.3262853920459747,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.371485561132431,0.9453780055046082,0.9453780055046082,1.0,1.0,-1.669871211051941,0.7378552556037903,0.9320159554481506,0.3540734648704529,0.0,0.0,0.5024442672729492,102.19419860839844,76.0,4.047440052032471,-12895.5791015625,554.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.06640625,18000.0,0.0,0.0,0.2897129952907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583821296691894,0.4589192867279053,-0.0005371628212742,0.0,0.0002940218546427,0.0,0.0,25.856576919555664,0.0,0.0,0.0,0.3560237884521484,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405338048934936,-3005.529541015625,304.1681213378906,0.7142446041107178,0.2085020393133163,0.1914692968130111,293.2821655273437,297.1499938964844,293.1499938964844,0.1266144961118698,-2911.239013671875,304.1678466796875,0.6937010288238525,0.1913139075040817,0.1854662448167801,293.1809997558594,297.1499938964844,293.1499938964844,0.2747858762741089,-3987.529541015625,304.1571655273437,0.8493304252624512,0.3605212569236755,0.2542432248592376,293.22119140625,297.1499938964844,293.1499938964844,0.3686280846595764,-6804.611328125,304.1580505371094,0.9195790886878968,0.45561683177948,0.4338279962539673,293.1653747558594,297.1499938964844,293.1499938964844,0.0277069304138422,-5116.322265625,304.1543884277344,0.4817001819610595,0.0687999725341796,0.3262853920459747,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.371485561132431,0.9453780055046082,0.9453780055046082,1.0,1.0,-1.669871211051941,0.7378552556037903,0.9320159554481506,0.3540734648704529,0.0,0.0,0.5024442672729492,102.19419860839844,76.0,4.047440052032471,-12895.5791015625,554.6954956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4325256347656,307.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.06640625,18000.0,0.0,0.0,0.2897129952907562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583821296691894,0.4589192867279053,-0.0005371628212742,0.0,0.0002940218546427,0.0,0.0,25.856576919555664,0.0,0.0,0.0,0.3560237884521484,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212682962417,-2939.9521484375,304.1684265136719,0.7188379764556885,0.2041828781366348,0.1873320192098617,293.2886047363281,297.1499938964844,293.1499938964844,0.1226463168859481,-2837.631591796875,304.1684875488281,0.6977303624153137,0.186658576130867,0.1808109879493713,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922963142395,-3965.555419921875,304.1579284667969,0.8594385385513306,0.3588491082191467,0.2528877258300781,293.22491455078125,297.1499938964844,293.1499938964844,0.3657706081867218,-6762.142578125,304.1601257324219,0.9323735237121582,0.4530572593212127,0.4311553835868835,293.1687927246094,297.1499938964844,293.1499938964844,0.0267704967409372,-5019.15478515625,304.1545104980469,0.485785037279129,0.0677146166563034,0.3201119005680084,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621354103088379,0.9445399045944214,0.9445399045944214,1.0,1.0,-1.647066354751587,0.7270524501800537,0.920013964176178,0.3479323387145996,0.0,0.0,0.4956194460391998,95.03763580322266,64.0,4.241833209991455,-12656.203125,519.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9375,18000.0,0.0,0.0,0.2849363684654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476024210453033,0.4481339156627655,-0.0005314747104421,0.0,0.0002891741751227,0.0,0.0,24.858562469482425,0.0,0.0,0.0,0.3525451719760895,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367212682962417,-2939.9521484375,304.1684265136719,0.7188379764556885,0.2041828781366348,0.1873320192098617,293.2886047363281,297.1499938964844,293.1499938964844,0.1226463168859481,-2837.631591796875,304.1684875488281,0.6977303624153137,0.186658576130867,0.1808109879493713,293.18536376953125,297.1499938964844,293.1499938964844,0.2728922963142395,-3965.555419921875,304.1579284667969,0.8594385385513306,0.3588491082191467,0.2528877258300781,293.22491455078125,297.1499938964844,293.1499938964844,0.3657706081867218,-6762.142578125,304.1601257324219,0.9323735237121582,0.4530572593212127,0.4311553835868835,293.1687927246094,297.1499938964844,293.1499938964844,0.0267704967409372,-5019.15478515625,304.1545104980469,0.485785037279129,0.0677146166563034,0.3201119005680084,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621354103088379,0.9445399045944214,0.9445399045944214,1.0,1.0,-1.647066354751587,0.7270524501800537,0.920013964176178,0.3479323387145996,0.0,0.0,0.4956194460391998,95.03763580322266,64.0,4.241833209991455,-12656.203125,519.9763793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40338134765625,307.646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.9375,18000.0,0.0,0.0,0.2849363684654236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476024210453033,0.4481339156627655,-0.0005314747104421,0.0,0.0002891741751227,0.0,0.0,24.858562469482425,0.0,0.0,0.0,0.3525451719760895,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348232179880142,-2907.169189453125,304.16851806640625,0.7222791314125061,0.202045664191246,0.1852625906467437,293.29156494140625,297.1499938964844,293.1499938964844,0.1206468790769577,-2800.364013671875,304.16876220703125,0.7009907364845276,0.1843223422765731,0.1784527599811554,293.1873474121094,297.1499938964844,293.1499938964844,0.2719209194183349,-3954.2900390625,304.1582336425781,0.866161584854126,0.3580102324485779,0.2521914541721344,293.2265625,297.1499938964844,293.1499938964844,0.3643155992031097,-6740.60791015625,304.1609191894531,0.9407292604446412,0.4517850875854492,0.4298042953014374,293.1702880859375,297.1499938964844,293.1499938964844,0.0262119155377149,-4968.82421875,304.1546936035156,0.4886862635612488,0.0671853274106979,0.3169811367988586,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568110764026642,0.9441208243370056,0.9441208243370056,1.0,1.0,-1.6355334520339966,0.7215965986251831,0.9139368534088136,0.3448284566402435,0.0,0.0,0.4920642673969269,90.86797332763672,64.0,4.137975215911865,-12536.037109375,501.2092895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39385986328125,307.6174011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18085.091796875,18000.0,0.0,0.0,0.2825350761413574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420474469661712,0.4425760209560394,-0.0005286001251079,0.0,0.0002867371658794,0.0,0.0,24.35533905029297,0.0,0.0,0.0,0.3507675230503082,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.132932960987091,-2874.427978515625,304.1686096191406,0.7264386415481567,0.1999208033084869,0.1831944584846496,293.2943725585937,297.1499938964844,293.1499938964844,0.1186405569314956,-2762.843017578125,304.16900634765625,0.7050423622131348,0.1819786578416824,0.1760771125555038,293.1892395019531,297.1499938964844,293.1499938964844,0.2709375023841858,-3942.888427734375,304.1585388183594,0.8740233778953552,0.3571679592132568,0.2514851987361908,293.22808837890625,297.1499938964844,293.1499938964844,0.3628489971160888,-6718.943359375,304.1615905761719,0.9501551985740662,0.4505156576633453,0.4284456372261047,293.171630859375,297.1499938964844,293.1499938964844,0.0256727430969476,-4918.98388671875,304.1548156738281,0.4921375811100006,0.0666624382138252,0.3138318061828613,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511466681957245,0.94375342130661,0.94375342130661,1.0,1.0,-1.6239380836486816,0.7161182165145874,0.9078198671340942,0.3417111337184906,0.0,0.0,0.4884282052516937,86.42556762695312,52.0,3.9621315002441406,-12415.890625,481.8891906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3875732421875,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.94140625,18000.0,0.0,0.0,0.2801170945167541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364124834537506,0.4369381964206695,-0.0005257214070297,0.0,0.0002842832182068,0.0,0.0,23.85235023498535,0.0,0.0,0.0,0.3489737510681152,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795521974563,-2809.13134765625,304.16864013671875,0.7371711730957031,0.1957029104232788,0.1790660172700882,293.2995910644531,297.1499938964844,293.1499938964844,0.114611878991127,-2687.108642578125,304.1693725585937,0.7153868079185486,0.1772641241550445,0.1712779104709625,293.1927185058594,297.1499938964844,293.1499938964844,0.2689405977725982,-3919.73876953125,304.1590270996094,0.8934917449951172,0.3554698228836059,0.2500466108322143,293.2308349609375,297.1499938964844,293.1499938964844,0.3598896861076355,-6675.3193359375,304.16265869140625,0.9714056253433228,0.4479804039001465,0.4257096946239471,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070362627506,-4818.75439453125,304.1549987792969,0.5009664297103882,0.065630167722702,0.3074915111064911,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389537036418915,0.9430186152458192,0.9430186152458192,1.0,1.0,-1.6005955934524536,0.705105721950531,0.8954899311065674,0.3354406654834747,0.0,0.0,0.4809349179267883,76.94632720947266,40.0,3.5006444454193115,-12175.9423828125,442.2933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.91015625,18000.0,0.0,0.0,0.2752139270305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249570071697235,0.425476998090744,-0.0005199898732826,0.0,0.0002793071325868,0.0,0.0,22.852840423583984,0.0,0.0,0.0,0.3453566133975982,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291795521974563,-2809.13134765625,304.16864013671875,0.7371711730957031,0.1957029104232788,0.1790660172700882,293.2995910644531,297.1499938964844,293.1499938964844,0.114611878991127,-2687.108642578125,304.1693725585937,0.7153868079185486,0.1772641241550445,0.1712779104709625,293.1927185058594,297.1499938964844,293.1499938964844,0.2689405977725982,-3919.73876953125,304.1590270996094,0.8934917449951172,0.3554698228836059,0.2500466108322143,293.2308349609375,297.1499938964844,293.1499938964844,0.3598896861076355,-6675.3193359375,304.16265869140625,0.9714056253433228,0.4479804039001465,0.4257096946239471,293.17401123046875,297.1499938964844,293.1499938964844,0.0246070362627506,-4818.75439453125,304.1549987792969,0.5009664297103882,0.065630167722702,0.3074915111064911,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389537036418915,0.9430186152458192,0.9430186152458192,1.0,1.0,-1.6005955934524536,0.705105721950531,0.8954899311065674,0.3354406654834747,0.0,0.0,0.4809349179267883,76.94632720947266,40.0,3.5006444454193115,-12175.9423828125,442.2933654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838806152344,307.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.91015625,18000.0,0.0,0.0,0.2752139270305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249570071697235,0.425476998090744,-0.0005199898732826,0.0,0.0002793071325868,0.0,0.0,22.852840423583984,0.0,0.0,0.0,0.3453566133975982,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638582468032,-2744.103759765625,304.16864013671875,0.752159595489502,0.1915142387151718,0.1749486774206161,293.30438232421875,297.1499938964844,293.1499938964844,0.1105656772851944,-2610.492431640625,304.169677734375,0.7285889387130737,0.1725015342235565,0.1664168685674667,293.19586181640625,297.1499938964844,293.1499938964844,0.2669123113155365,-3896.2216796875,304.1593933105469,0.9199837446212769,0.3537496626377105,0.2485782951116562,293.2332458496094,297.1499938964844,293.1499938964844,0.3569085896015167,-6631.443359375,304.16339111328125,0.9941419363021852,0.4454441368579864,0.4229536652565002,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625691711902,-4718.03564453125,304.1550598144531,0.5133667588233948,0.0646082460880279,0.3011102974414825,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257923126220703,0.9422838687896729,0.9422838687896729,1.0,1.0,-1.577083945274353,0.6940346360206604,0.8830492496490479,0.3291318714618683,0.0,0.0,0.4731945097446441,66.95037841796875,28.0,2.946455478668213,-11936.7822265625,402.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2702028453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133483469486236,0.4138626754283905,-0.0005143492599017,0.0,0.0002742215583566,0.0,0.0,21.87083625793457,0.0,0.0,0.0,0.3417302966117859,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254638582468032,-2744.103759765625,304.16864013671875,0.752159595489502,0.1915142387151718,0.1749486774206161,293.30438232421875,297.1499938964844,293.1499938964844,0.1105656772851944,-2610.492431640625,304.169677734375,0.7285889387130737,0.1725015342235565,0.1664168685674667,293.19586181640625,297.1499938964844,293.1499938964844,0.2669123113155365,-3896.2216796875,304.1593933105469,0.9199837446212769,0.3537496626377105,0.2485782951116562,293.2332458496094,297.1499938964844,293.1499938964844,0.3569085896015167,-6631.443359375,304.16339111328125,0.9941419363021852,0.4454441368579864,0.4229536652565002,293.1760559082031,297.1499938964844,293.1499938964844,0.0235625691711902,-4718.03564453125,304.1550598144531,0.5133667588233948,0.0646082460880279,0.3011102974414825,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257923126220703,0.9422838687896729,0.9422838687896729,1.0,1.0,-1.577083945274353,0.6940346360206604,0.8830492496490479,0.3291318714618683,0.0,0.0,0.4731945097446441,66.95037841796875,28.0,2.946455478668213,-11936.7822265625,402.27142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3903503417969,307.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18086.984375,18000.0,0.0,0.0,0.2702028453350067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133483469486236,0.4138626754283905,-0.0005143492599017,0.0,0.0002742215583566,0.0,0.0,21.87083625793457,0.0,0.0,0.0,0.3417302966117859,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121633157134056,-2676.280029296875,304.1688232421875,0.7664831280708313,0.1872946619987487,0.1709044277667999,293.3090515136719,297.1499938964844,293.1499938964844,0.1063832342624664,-2530.329833984375,304.17010498046875,0.7402411103248596,0.1676454693078994,0.1615681648254394,293.1985778808594,297.1499938964844,293.1499938964844,0.2645169496536255,-3868.0390625,304.1603088378906,0.9470254778862,0.3520361185073852,0.247171476483345,293.2216491699219,297.1499938964844,293.1499938964844,0.3336671590805053,-6273.509765625,304.1991271972656,0.9990000128746032,0.4456002712249756,0.3996561765670776,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809160619974,-4619.36083984375,304.1549987792969,0.5258494019508362,0.0636467188596725,0.2953032553195953,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109793961048126,0.9416377544403076,0.9416377544403076,1.0,1.0,-1.5297949314117432,0.6718027591705322,0.8579922318458557,0.3167102932929992,0.0,0.0,0.4622812867164612,58.56364440917969,25.0,33.75057601928711,-11604.3193359375,355.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.943359375,18000.0,0.0,0.0,0.2649703025817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000073075294494,0.4005159139633178,-0.0005085940356366,0.0,0.00026891118614,0.0,0.0,20.79841423034668,0.0,0.0,0.0,0.3376248478889465,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121633157134056,-2676.280029296875,304.1688232421875,0.7664831280708313,0.1872946619987487,0.1709044277667999,293.3090515136719,297.1499938964844,293.1499938964844,0.1063832342624664,-2530.329833984375,304.17010498046875,0.7402411103248596,0.1676454693078994,0.1615681648254394,293.1985778808594,297.1499938964844,293.1499938964844,0.2645169496536255,-3868.0390625,304.1603088378906,0.9470254778862,0.3520361185073852,0.247171476483345,293.2216491699219,297.1499938964844,293.1499938964844,0.3336671590805053,-6273.509765625,304.1991271972656,0.9990000128746032,0.4456002712249756,0.3996561765670776,293.17755126953125,297.1499938964844,293.1499938964844,0.0225809160619974,-4619.36083984375,304.1549987792969,0.5258494019508362,0.0636467188596725,0.2953032553195953,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109793961048126,0.9416377544403076,0.9416377544403076,1.0,1.0,-1.5297949314117432,0.6718027591705322,0.8579922318458557,0.3167102932929992,0.0,0.0,0.4622812867164612,58.56364440917969,25.0,33.75057601928711,-11604.3193359375,355.6043395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139709472656,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.943359375,18000.0,0.0,0.0,0.2649703025817871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000073075294494,0.4005159139633178,-0.0005085940356366,0.0,0.00026891118614,0.0,0.0,20.79841423034668,0.0,0.0,0.0,0.3376248478889465,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177183762192726,-2606.409912109375,304.1690673828125,0.7781163454055786,0.1829158514738083,0.1668024361133575,293.3143005371094,297.1499938964844,293.1499938964844,0.1020863056182861,-2447.197509765625,304.1705322265625,0.7491031885147095,0.1625522822141647,0.1565950959920883,293.2015380859375,297.1499938964844,293.1499938964844,0.2619564831256866,-3837.862548828125,304.1610717773437,0.968392014503479,0.3502038121223449,0.2457633763551712,293.17645263671875,297.1499938964844,293.1499938964844,0.3064409494400024,-5855.34033203125,304.2275390625,0.9990000128746032,0.4529021382331848,0.3730231523513794,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873548924922,-4526.43896484375,304.1548156738281,0.5368262529373169,0.0626880452036857,0.2899985909461975,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978065311908722,0.9409916996955872,0.9409916996955872,1.0,1.0,-1.4788626432418823,0.6480339169502258,0.8308287262916565,0.3031471073627472,0.0,0.0,0.4457026422023773,52.129150390625,43.0,30.24057960510254,-11159.197265625,314.7037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0859375,18000.0,0.0,0.0,0.2589055001735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775869607925415,0.3780866861343384,-0.00049975363072,0.0,0.0002627561625558,0.0,0.0,19.0908260345459,0.0,0.0,0.0,0.3310270011425018,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177183762192726,-2606.409912109375,304.1690673828125,0.7781163454055786,0.1829158514738083,0.1668024361133575,293.3143005371094,297.1499938964844,293.1499938964844,0.1020863056182861,-2447.197509765625,304.1705322265625,0.7491031885147095,0.1625522822141647,0.1565950959920883,293.2015380859375,297.1499938964844,293.1499938964844,0.2619564831256866,-3837.862548828125,304.1610717773437,0.968392014503479,0.3502038121223449,0.2457633763551712,293.17645263671875,297.1499938964844,293.1499938964844,0.3064409494400024,-5855.34033203125,304.2275390625,0.9990000128746032,0.4529021382331848,0.3730231523513794,293.1788330078125,297.1499938964844,293.1499938964844,0.0216873548924922,-4526.43896484375,304.1548156738281,0.5368262529373169,0.0626880452036857,0.2899985909461975,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978065311908722,0.9409916996955872,0.9409916996955872,1.0,1.0,-1.4788626432418823,0.6480339169502258,0.8308287262916565,0.3031471073627472,0.0,0.0,0.4457026422023773,52.129150390625,43.0,30.24057960510254,-11159.197265625,314.7037658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.0859375,18000.0,0.0,0.0,0.2589055001735687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775869607925415,0.3780866861343384,-0.00049975363072,0.0,0.0002627561625558,0.0,0.0,19.0908260345459,0.0,0.0,0.0,0.3310270011425018,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159054860472679,-2574.078369140625,304.1688842773437,0.7785900831222534,0.1806867718696594,0.1647804677486419,293.31707763671875,297.1499938964844,293.1499938964844,0.1000422239303588,-2407.583984375,304.1705322265625,0.7486105561256409,0.1599268466234207,0.1541025340557098,293.2031555175781,297.1499938964844,293.1499938964844,0.2609356343746185,-3826.02392578125,304.1609191894531,0.9719149470329284,0.3492333590984344,0.2450752854347229,293.1505432128906,297.1499938964844,293.1499938964844,0.3006944954395294,-5770.36279296875,304.2236328125,0.9990000128746032,0.4576584994792938,0.3678427338600158,293.1795349121094,297.1499938964844,293.1499938964844,0.0213159155100584,-4487.67626953125,304.1546325683594,0.5380814671516418,0.0621840134263038,0.2875984311103821,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949985265731811,0.9406686425209044,0.9406686425209044,1.0,1.0,-1.4635024070739746,0.6409194469451904,0.822583019733429,0.2989462614059448,0.0,0.0,0.437886118888855,50.82510757446289,43.0,15.9246244430542,-10976.9853515625,304.43475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.900390625,18000.0,0.0,0.0,0.2554757297039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666639626026153,0.3671590387821197,-0.0004950818256475,0.0,0.000259275373537,0.0,0.0,18.274938583374023,0.0,0.0,0.0,0.3277989625930786,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142500936985015,-2544.70751953125,304.16845703125,0.7749369144439697,0.1784383505582809,0.1627761274576187,293.31988525390625,297.1499938964844,293.1499938964844,0.0981197208166122,-2370.41552734375,304.1702880859375,0.7443609237670898,0.1572587043046951,0.1516056507825851,293.204833984375,297.1499938964844,293.1499938964844,0.2602363526821136,-3818.2109375,304.1601867675781,0.9705398678779602,0.3482338488101959,0.2443939000368118,293.1312561035156,297.1499938964844,293.1499938964844,0.3008323907852173,-5778.00537109375,304.2098999023437,0.9990000128746032,0.4614484310150146,0.3684364259243011,293.1802673339844,297.1499938964844,293.1499938964844,0.0210041645914316,-4455.77587890625,304.15435791015625,0.5359780192375183,0.0616688281297683,0.2853327989578247,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942237854003906,0.940544366836548,0.940544366836548,1.0,1.0,-1.4552679061889648,0.6371110081672668,0.8181568384170532,0.2966986298561096,0.0,0.0,0.4320225417613983,50.79390335083008,61.0,-8.54611873626709,-10837.2841796875,300.6599426269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.591796875,18000.0,0.0,0.0,0.2518707811832428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357219934463501,0.3577107191085815,-0.0004907751572318,0.0,0.0002556168183218,0.0,0.0,17.576005935668945,0.0,0.0,0.0,0.3250307738780975,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132726073265,-2488.998779296875,304.16754150390625,0.7588874697685242,0.1739055514335632,0.1588291972875595,293.3254699707031,297.1499938964844,293.1499938964844,0.0943799242377281,-2297.982177734375,304.16973876953125,0.7279964685440063,0.151823952794075,0.1466146111488342,293.2081604003906,297.1499938964844,293.1499938964844,0.2591459155082702,-3806.322998046875,304.1585998535156,0.9562109708786012,0.3461689949035644,0.2430582791566848,293.1220703125,297.1499938964844,293.1499938964844,0.3142326474189758,-5997.64453125,304.16717529296875,0.9990000128746032,0.463871568441391,0.3827635645866394,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493142664432,-4399.177734375,304.1538391113281,0.5245078802108765,0.0605509057641029,0.2810201048851013,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.297957181930542,0.9402958154678344,0.9402958154678344,1.0,1.0,-1.4549468755722046,0.6369926929473877,0.8179541826248169,0.2964772880077362,0.0,0.0,0.4246542453765869,53.659786224365234,79.0,-42.59635925292969,-10688.091796875,307.61480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2446334809064865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451296687126159,0.3456144332885742,-0.0004847677482757,0.0,0.0002482718846295,0.0,0.0,16.686630249023438,0.0,0.0,0.0,0.3214192390441894,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111132726073265,-2488.998779296875,304.16754150390625,0.7588874697685242,0.1739055514335632,0.1588291972875595,293.3254699707031,297.1499938964844,293.1499938964844,0.0943799242377281,-2297.982177734375,304.16973876953125,0.7279964685440063,0.151823952794075,0.1466146111488342,293.2081604003906,297.1499938964844,293.1499938964844,0.2591459155082702,-3806.322998046875,304.1585998535156,0.9562109708786012,0.3461689949035644,0.2430582791566848,293.1220703125,297.1499938964844,293.1499938964844,0.3142326474189758,-5997.64453125,304.16717529296875,0.9990000128746032,0.463871568441391,0.3827635645866394,293.1820068359375,297.1499938964844,293.1499938964844,0.0204493142664432,-4399.177734375,304.1538391113281,0.5245078802108765,0.0605509057641029,0.2810201048851013,291.21978759765625,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.297957181930542,0.9402958154678344,0.9402958154678344,1.0,1.0,-1.4549468755722046,0.6369926929473877,0.8179541826248169,0.2964772880077362,0.0,0.0,0.4246542453765869,53.659786224365234,79.0,-42.59635925292969,-10688.091796875,307.61480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.111328125,18000.0,0.0,0.0,0.2446334809064865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451296687126159,0.3456144332885742,-0.0004847677482757,0.0,0.0002482718846295,0.0,0.0,16.686630249023438,0.0,0.0,0.0,0.3214192390441894,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509011030197,-2438.262939453125,304.1664733886719,0.7360262870788574,0.1693098545074463,0.154947742819786,293.3309936523437,297.1499938964844,293.1499938964844,0.0908129215240478,-2229.047119140625,304.16912841796875,0.7031075358390808,0.1462572664022445,0.1416233479976654,293.21148681640625,297.1499938964844,293.1499938964844,0.2586230039596557,-3801.374267578125,304.1566772460937,0.9289005994796752,0.3440188765525818,0.2417537271976471,293.1571960449219,297.1499938964844,293.1499938964844,0.3425208032131195,-6442.53662109375,304.1142578125,0.9990000128746032,0.4575506746768951,0.4110960066318512,293.184814453125,297.1499938964844,293.1499938964844,0.0198970083147287,-4343.3779296875,304.1534729003906,0.5069710612297058,0.0591691173613071,0.276290625333786,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307379812002182,0.9400472044944764,0.9400472044944764,1.0,1.0,-1.4710571765899658,0.6445042490959167,0.8265528678894043,0.3006070256233215,0.0,0.0,0.4266547858715057,59.95166015625,82.0,-60.694244384765625,-10715.12890625,330.7117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.2379957884550094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442123234272003,0.344694972038269,-0.0004826502990908,0.0,0.0002415354829281,0.0,0.0,16.568124771118164,0.0,0.0,0.0,0.3208965957164764,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082509011030197,-2438.262939453125,304.1664733886719,0.7360262870788574,0.1693098545074463,0.154947742819786,293.3309936523437,297.1499938964844,293.1499938964844,0.0908129215240478,-2229.047119140625,304.16912841796875,0.7031075358390808,0.1462572664022445,0.1416233479976654,293.21148681640625,297.1499938964844,293.1499938964844,0.2586230039596557,-3801.374267578125,304.1566772460937,0.9289005994796752,0.3440188765525818,0.2417537271976471,293.1571960449219,297.1499938964844,293.1499938964844,0.3425208032131195,-6442.53662109375,304.1142578125,0.9990000128746032,0.4575506746768951,0.4110960066318512,293.184814453125,297.1499938964844,293.1499938964844,0.0198970083147287,-4343.3779296875,304.1534729003906,0.5069710612297058,0.0591691173613071,0.276290625333786,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.307379812002182,0.9400472044944764,0.9400472044944764,1.0,1.0,-1.4710571765899658,0.6445042490959167,0.8265528678894043,0.3006070256233215,0.0,0.0,0.4266547858715057,59.95166015625,82.0,-60.694244384765625,-10715.12890625,330.7117614746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76129150390625,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.2379957884550094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442123234272003,0.344694972038269,-0.0004826502990908,0.0,0.0002415354829281,0.0,0.0,16.568124771118164,0.0,0.0,0.0,0.3208965957164764,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051189377903938,-2381.70751953125,304.1662292480469,0.7131277322769165,0.1647201627492904,0.1510884165763855,293.33612060546875,297.1499938964844,293.1499938964844,0.0869501382112503,-2153.72900390625,304.1692199707031,0.6757436990737915,0.1406334191560745,0.1365945935249328,293.2144775390625,297.1499938964844,293.1499938964844,0.2574149966239929,-3787.61767578125,304.156494140625,0.90119731426239,0.3418522775173187,0.240454152226448,293.2207336425781,297.1499938964844,293.1499938964844,0.3562854826450348,-6655.51904296875,304.1064758300781,0.989253580570221,0.4444864988327026,0.42465341091156,293.1882019042969,297.1499938964844,293.1499938964844,0.0191621575504541,-4263.384765625,304.1535339355469,0.4898040294647217,0.0576045252382755,0.2707202136516571,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302865982055,0.939255952835083,0.939255952835083,1.0,1.0,-1.4672956466674805,0.6426671147346497,0.824628472328186,0.2997652590274811,0.0,0.0,0.4302482604980469,67.25350189208984,85.0,-22.43153953552246,-10730.9677734375,347.4444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507568359375,307.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.021484375,18000.0,0.0,0.0,0.2328404784202575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487813770771026,0.3492651283740997,-0.0004837613960262,0.0,0.0002363034873269,0.0,0.0,16.86321449279785,0.0,0.0,0.0,0.3220364153385162,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051189377903938,-2381.70751953125,304.1662292480469,0.7131277322769165,0.1647201627492904,0.1510884165763855,293.33612060546875,297.1499938964844,293.1499938964844,0.0869501382112503,-2153.72900390625,304.1692199707031,0.6757436990737915,0.1406334191560745,0.1365945935249328,293.2144775390625,297.1499938964844,293.1499938964844,0.2574149966239929,-3787.61767578125,304.156494140625,0.90119731426239,0.3418522775173187,0.240454152226448,293.2207336425781,297.1499938964844,293.1499938964844,0.3562854826450348,-6655.51904296875,304.1064758300781,0.989253580570221,0.4444864988327026,0.42465341091156,293.1882019042969,297.1499938964844,293.1499938964844,0.0191621575504541,-4263.384765625,304.1535339355469,0.4898040294647217,0.0576045252382755,0.2707202136516571,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147302865982055,0.939255952835083,0.939255952835083,1.0,1.0,-1.4672956466674805,0.6426671147346497,0.824628472328186,0.2997652590274811,0.0,0.0,0.4302482604980469,67.25350189208984,85.0,-22.43153953552246,-10730.9677734375,347.4444274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507568359375,307.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.021484375,18000.0,0.0,0.0,0.2328404784202575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487813770771026,0.3492651283740997,-0.0004837613960262,0.0,0.0002363034873269,0.0,0.0,16.86321449279785,0.0,0.0,0.0,0.3220364153385162,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019716411828994,-2323.486328125,304.1668395996094,0.6922495365142822,0.1607526540756225,0.1478146463632583,293.34033203125,297.1499938964844,293.1499938964844,0.083196222782135,-2079.779052734375,304.16998291015625,0.6539113521575928,0.1357360631227493,0.1322782933712005,293.2171325683594,297.1499938964844,293.1499938964844,0.2551122605800628,-3759.84521484375,304.15850830078125,0.8806177377700806,0.3399228751659393,0.2393455356359481,293.25,297.1499938964844,293.1499938964844,0.3490571975708008,-6530.69384765625,304.13140869140625,0.964916467666626,0.4370230734348297,0.4165912866592407,293.1910705566406,297.1499938964844,293.1499938964844,0.0184126570820808,-4174.62890625,304.1537780761719,0.4748190939426422,0.0561940670013427,0.2658465206623077,291.1767272949219,291.1499938964844,271.9164428710937,270.6163635253906,283.9380187988281,293.28912353515625,291.17828369140625,1.0,0.3190478384494781,0.9385769367218018,0.9385769367218018,1.0,1.0,-1.4424692392349243,0.6311119198799133,0.811357319355011,0.2931970059871673,0.0,0.0,0.424317717552185,73.8406753540039,85.0,24.13030815124512,-10553.564453125,351.552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508544921875,307.1985168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18035.822265625,18000.0,0.0,0.0,0.2293555289506912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450634181499481,0.3455471694469452,-0.0004837633459828,0.0,0.0002327667025383,0.0,0.0,16.651336669921875,0.0,0.0,0.0,0.3211592733860016,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014847829937934,-2314.520263671875,304.1668395996094,0.6892223358154297,0.1600936204195022,0.1472629308700561,293.3410339355469,297.1499938964844,293.1499938964844,0.0825960263609886,-2068.0615234375,304.1700439453125,0.6508380174636841,0.1349174529314041,0.1315492391586303,293.2175598144531,297.1499938964844,293.1499938964844,0.2548149228096008,-3756.331787109375,304.1586303710937,0.8778155446052551,0.3395956754684448,0.2391506731510162,293.25274658203125,297.1499938964844,293.1499938964844,0.3481775522232055,-6516.5439453125,304.1341247558594,0.9613561630249025,0.4361360073089599,0.41565603017807,293.1915588378906,297.1499938964844,293.1499938964844,0.0182923097163438,-4160.4619140625,304.15380859375,0.4723231792449951,0.0559553727507591,0.2649777233600616,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196394145488739,0.9384647607803344,0.9384647607803344,1.0,1.0,-1.438531756401062,0.6292831897735596,0.8092485666275024,0.2921516001224518,0.0,0.0,0.4235095381736755,74.79989624023438,88.0,21.265087127685547,-10513.125,352.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,307.1776428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9453125,18000.0,0.0,0.0,0.2288069725036621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437752425670624,0.3442586660385132,-0.0004834068531636,0.0,0.0002322099899174,0.0,0.0,16.56700325012207,0.0,0.0,0.0,0.3208411931991577,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998014211654663,-2283.51953125,304.1668395996094,0.679361879825592,0.1577721387147903,0.145305722951889,293.343505859375,297.1499938964844,293.1499938964844,0.0804870203137397,-2027.0504150390625,304.17022705078125,0.6409130096435547,0.1320176720619201,0.1289521008729934,293.2191162109375,297.1499938964844,293.1499938964844,0.2538454234600067,-3744.951171875,304.1588134765625,0.8689621686935425,0.3384349048137665,0.2384474724531173,293.2598571777344,297.1499938964844,293.1499938964844,0.3456573486328125,-6476.193359375,304.1415405273437,0.949804425239563,0.4334337115287781,0.4128923714160919,293.19317626953125,297.1499938964844,293.1499938964844,0.0178718604147434,-4110.7373046875,304.15386962890625,0.4629290103912353,0.0551126971840858,0.2618368268013,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215177059173584,0.9380691051483154,0.9380691051483154,1.0,1.0,-1.4251312017440796,0.6230637431144714,0.8020674586296082,0.2885977625846863,0.0,0.0,0.4213051199913025,77.9404525756836,88.0,14.418710708618164,-10393.1240234375,353.2474670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4176940917969,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.927734375,18000.0,0.0,0.0,0.2268978357315063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402692377567291,0.3407513499259949,-0.0004820929316338,0.0,0.0002302724606124,0.0,0.0,16.327892303466797,0.0,0.0,0.0,0.3199097216129303,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980903208255767,-2251.8427734375,304.1669006347656,0.6705700159072876,0.1554609686136245,0.1433410942554474,293.3458557128906,297.1499938964844,293.1499938964844,0.0783217027783393,-1985.0670166015625,304.1705017089844,0.632073700428009,0.1291039586067199,0.12632417678833,293.2206115722656,297.1499938964844,293.1499938964844,0.2527826130390167,-3732.394287109375,304.1591491699219,0.8613923192024231,0.3372673392295837,0.2377274334430694,293.2642822265625,297.1499938964844,293.1499938964844,0.3434990644454956,-6441.95458984375,304.14697265625,0.939626693725586,0.4311721324920654,0.4106872379779815,293.19464111328125,297.1499938964844,293.1499938964844,0.0174447447061538,-4059.02197265625,304.1539611816406,0.4535346925258636,0.0542751774191856,0.2586346268653869,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231147825717926,0.9378026127815248,0.9378026127815248,1.0,1.0,-1.412261962890625,0.6171022057533264,0.7951598167419434,0.2851954996585846,0.0,0.0,0.4185719490051269,80.76456451416016,91.0,15.254392623901367,-10285.3818359375,353.916748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548278808594,307.0643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18042.044921875,18000.0,0.0,0.0,0.2250551581382751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372215330600738,0.3377024531364441,-0.0004809244419448,0.0,0.0002284023648826,0.0,0.0,16.120649337768555,0.0,0.0,0.0,0.319053441286087,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192534804344,-2189.262939453125,304.1668701171875,0.6554053425788879,0.1508829593658447,0.1394205242395401,293.3502197265625,297.1499938964844,293.1499938964844,0.0739372745156288,-1900.8031005859373,304.17095947265625,0.6159242987632751,0.1232539340853691,0.1210118606686592,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.750244140625,304.1595764160156,0.8489114046096802,0.3349218666553497,0.2362564504146576,293.2691650390625,297.1499938964844,293.1499938964844,0.3398926556110382,-6385.6591796875,304.15386962890625,0.9224942326545716,0.4272787570953369,0.4070675075054168,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182611137628,-3956.30712890625,304.1540222167969,0.4378594756126404,0.0526274293661117,0.2522024512290954,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256589770317077,0.9372695684432985,0.9372695684432985,1.0,1.0,-1.387345314025879,0.6055803894996643,0.7817649245262146,0.2786257565021515,0.0,0.0,0.4125536978244781,85.71573638916016,79.0,8.118630409240723,-10056.0087890625,353.8666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.37109375,18000.0,0.0,0.0,0.22150918841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298394381999969,0.3303177654743194,-0.0004783124604728,0.0,0.0002248036616947,0.0,0.0,15.630724906921388,0.0,0.0,0.0,0.3170670866966247,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947192534804344,-2189.262939453125,304.1668701171875,0.6554053425788879,0.1508829593658447,0.1394205242395401,293.3502197265625,297.1499938964844,293.1499938964844,0.0739372745156288,-1900.8031005859373,304.17095947265625,0.6159242987632751,0.1232539340853691,0.1210118606686592,293.2233581542969,297.1499938964844,293.1499938964844,0.2506908178329468,-3707.750244140625,304.1595764160156,0.8489114046096802,0.3349218666553497,0.2362564504146576,293.2691650390625,297.1499938964844,293.1499938964844,0.3398926556110382,-6385.6591796875,304.15386962890625,0.9224942326545716,0.4272787570953369,0.4070675075054168,293.1971740722656,297.1499938964844,293.1499938964844,0.0166182611137628,-3956.30712890625,304.1540222167969,0.4378594756126404,0.0526274293661117,0.2522024512290954,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256589770317077,0.9372695684432985,0.9372695684432985,1.0,1.0,-1.387345314025879,0.6055803894996643,0.7817649245262146,0.2786257565021515,0.0,0.0,0.4125536978244781,85.71573638916016,79.0,8.118630409240723,-10056.0087890625,353.8666076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496337890625,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.37109375,18000.0,0.0,0.0,0.22150918841362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298394381999969,0.3303177654743194,-0.0004783124604728,0.0,0.0002248036616947,0.0,0.0,15.630724906921388,0.0,0.0,0.0,0.3170670866966247,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788137793541,-2125.21044921875,304.1669921875,0.6486319899559021,0.1464097201824188,0.1353845745325088,293.3539733886719,297.1499938964844,293.1499938964844,0.0693395510315895,-1813.63525390625,304.1716613769531,0.6055895686149597,0.1174182891845703,0.1154941096901893,293.2256164550781,297.1499938964844,293.1499938964844,0.2484570443630218,-3681.379150390625,304.1600952148437,0.8465800285339355,0.3326024413108825,0.2346432209014892,293.2716369628906,297.1499938964844,293.1499938964844,0.3364601135253906,-6332.92333984375,304.15826416015625,0.9189183712005616,0.4237590134143829,0.4037025272846222,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404970377683,-3842.777099609375,304.1541442871094,0.4309655129909515,0.051043763756752,0.245042935013771,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222632110118866,0.9367365837097168,0.9367365837097168,1.0,1.0,-1.361307144165039,0.593567967414856,0.7677391767501831,0.2717954516410827,0.0,0.0,0.4063304364681244,85.535400390625,67.0,7.608375072479248,-9837.4140625,341.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.86328125,18000.0,0.0,0.0,0.2180369347333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225514888763428,0.3230271935462951,-0.0004756942798849,0.0,0.000221279769903,0.0,0.0,15.153169631958008,0.0,0.0,0.0,0.3151111900806427,4.0,0.0,1.0
