time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912788137793541,-2125.21044921875,304.1669921875,0.6486319899559021,0.1464097201824188,0.1353845745325088,293.3539733886719,297.1499938964844,293.1499938964844,0.0693395510315895,-1813.63525390625,304.1716613769531,0.6055895686149597,0.1174182891845703,0.1154941096901893,293.2256164550781,297.1499938964844,293.1499938964844,0.2484570443630218,-3681.379150390625,304.1600952148437,0.8465800285339355,0.3326024413108825,0.2346432209014892,293.2716369628906,297.1499938964844,293.1499938964844,0.3364601135253906,-6332.92333984375,304.15826416015625,0.9189183712005616,0.4237590134143829,0.4037025272846222,293.1990966796875,297.1499938964844,293.1499938964844,0.0157404970377683,-3842.777099609375,304.1541442871094,0.4309655129909515,0.051043763756752,0.245042935013771,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222632110118866,0.9367365837097168,0.9367365837097168,1.0,1.0,-1.361307144165039,0.593567967414856,0.7677391767501831,0.2717954516410827,0.0,0.0,0.4063304364681244,85.535400390625,67.0,7.608375072479248,-9837.4140625,341.27471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.86328125,18000.0,0.0,0.0,0.2180369347333908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225514888763428,0.3230271935462951,-0.0004756942798849,0.0,0.000221279769903,0.0,0.0,15.153169631958008,0.0,0.0,0.0,0.3151111900806427,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087899275124073,-2062.29248046875,304.1669616699219,0.6478114128112793,0.1422405540943145,0.1314178854227066,293.35614013671875,297.1499938964844,293.1499938964844,0.0646583586931228,-1726.374267578125,304.1722106933594,0.6004779934883118,0.1118067875504493,0.1099666878581047,293.2265319824219,297.1499938964844,293.1499938964844,0.246214210987091,-3654.904541015625,304.16046142578125,0.8517566919326782,0.3304981589317322,0.2330220490694046,293.2720947265625,297.1499938964844,293.1499938964844,0.3330903053283691,-6281.703125,304.1610717773437,0.925312042236328,0.4205761253833771,0.4004758298397064,293.199462890625,297.1499938964844,293.1499938964844,0.014917048625648,-3733.1552734375,304.1503295898437,0.4306013584136963,0.050000000745058,0.2383813560009002,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.315080314874649,0.9363844394683838,0.9363844394683838,1.0,1.0,-1.336092233657837,0.5819817185401917,0.7541105151176453,0.2651813328266144,0.0,0.0,0.3994364142417907,81.46109771728516,55.0,5.290404319763184,-9620.2763671875,320.5306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.2145362794399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144573271274566,0.3149302303791046,-0.0004729178908746,0.0,0.0002177270507672,0.0,0.0,14.63498306274414,0.0,0.0,0.0,0.3129964172840118,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087899275124073,-2062.29248046875,304.1669616699219,0.6478114128112793,0.1422405540943145,0.1314178854227066,293.35614013671875,297.1499938964844,293.1499938964844,0.0646583586931228,-1726.374267578125,304.1722106933594,0.6004779934883118,0.1118067875504493,0.1099666878581047,293.2265319824219,297.1499938964844,293.1499938964844,0.246214210987091,-3654.904541015625,304.16046142578125,0.8517566919326782,0.3304981589317322,0.2330220490694046,293.2720947265625,297.1499938964844,293.1499938964844,0.3330903053283691,-6281.703125,304.1610717773437,0.925312042236328,0.4205761253833771,0.4004758298397064,293.199462890625,297.1499938964844,293.1499938964844,0.014917048625648,-3733.1552734375,304.1503295898437,0.4306013584136963,0.050000000745058,0.2383813560009002,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.315080314874649,0.9363844394683838,0.9363844394683838,1.0,1.0,-1.336092233657837,0.5819817185401917,0.7541105151176453,0.2651813328266144,0.0,0.0,0.3994364142417907,81.46109771728516,55.0,5.290404319763184,-9620.2763671875,320.5306701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.2145362794399261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144573271274566,0.3149302303791046,-0.0004729178908746,0.0,0.0002177270507672,0.0,0.0,14.63498306274414,0.0,0.0,0.0,0.3129964172840118,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279727458953,-2003.4925537109373,304.16656494140625,0.6523475050926208,0.1383768171072006,0.127646192908287,293.3567199707031,297.1499938964844,293.1499938964844,0.060071550309658,-1642.5650634765625,304.1724548339844,0.6005116105079651,0.106467992067337,0.1046031713485717,293.2261657714844,297.1499938964844,293.1499938964844,0.2442385554313659,-3631.739990234375,304.1602478027344,0.8640173077583313,0.3286291658878326,0.231497436761856,293.27105712890625,297.1499938964844,293.1499938964844,0.3300635516643524,-6236.2109375,304.1623840332031,0.9406949281692504,0.4176906049251556,0.3974473178386688,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972695365548,-3704.029541015625,304.1332092285156,0.4403648674488067,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054472506046295,0.9360322952270508,0.9360322952270508,1.0,1.0,-1.317578673362732,0.5734928846359253,0.7440857887268066,0.2603316903114319,0.0,0.0,0.3932675421237945,74.58576202392578,43.0,-3.034799337387085,-9441.078125,296.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.447265625,18000.0,0.0,0.0,0.2109878957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068727254867553,0.307342916727066,-0.0004702087317127,0.0,0.0002141259028576,0.0,0.0,14.154202461242676,0.0,0.0,0.0,0.3110273778438568,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847279727458953,-2003.4925537109373,304.16656494140625,0.6523475050926208,0.1383768171072006,0.127646192908287,293.3567199707031,297.1499938964844,293.1499938964844,0.060071550309658,-1642.5650634765625,304.1724548339844,0.6005116105079651,0.106467992067337,0.1046031713485717,293.2261657714844,297.1499938964844,293.1499938964844,0.2442385554313659,-3631.739990234375,304.1602478027344,0.8640173077583313,0.3286291658878326,0.231497436761856,293.27105712890625,297.1499938964844,293.1499938964844,0.3300635516643524,-6236.2109375,304.1623840332031,0.9406949281692504,0.4176906049251556,0.3974473178386688,293.1991271972656,297.1499938964844,293.1499938964844,0.0146972695365548,-3704.029541015625,304.1332092285156,0.4403648674488067,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054472506046295,0.9360322952270508,0.9360322952270508,1.0,1.0,-1.317578673362732,0.5734928846359253,0.7440857887268066,0.2603316903114319,0.0,0.0,0.3932675421237945,74.58576202392578,43.0,-3.034799337387085,-9441.078125,296.99969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.447265625,18000.0,0.0,0.0,0.2109878957271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068727254867553,0.307342916727066,-0.0004702087317127,0.0,0.0002141259028576,0.0,0.0,14.154202461242676,0.0,0.0,0.0,0.3110273778438568,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831857621669769,-1974.985595703125,304.1663818359375,0.6561961770057678,0.1365117132663726,0.1258094161748886,293.3566589355469,297.1499938964844,293.1499938964844,0.0577883385121822,-1601.4527587890625,304.1725158691406,0.601940929889679,0.1038586124777793,0.1019662022590637,293.22576904296875,297.1499938964844,293.1499938964844,0.2433037608861923,-3620.789794921875,304.1600952148437,0.8723801374435425,0.3277468979358673,0.2307609319686889,293.270263671875,297.1499938964844,293.1499938964844,0.3286160230636596,-6214.53857421875,304.16278076171875,0.95072603225708,0.4163147211074829,0.3959836661815643,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948091521859,-3690.85986328125,304.1244812011719,0.4473972916603088,0.050000000745058,0.2359251379966735,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999292910099029,0.9358562231063844,0.9358562231063844,1.0,1.0,-1.3086985349655151,0.5694245100021362,0.7392740845680237,0.2580172419548034,0.0,0.0,0.3905567228794098,70.5831069946289,43.0,-4.120611667633057,-9361.4013671875,284.3516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.07421875,18000.0,0.0,0.0,0.2092261016368866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036569952964782,0.3041260540485382,-0.0004690334026236,0.0,0.0002123378944816,0.0,0.0,13.951919555664062,0.0,0.0,0.0,0.3101903200149536,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816506966948509,-1946.6573486328125,304.16619873046875,0.6611367464065552,0.1346784681081771,0.1239945888519287,293.35650634765625,297.1499938964844,293.1499938964844,0.0554922260344028,-1560.4815673828125,304.172607421875,0.6042578220367432,0.1012747064232826,0.0993472561240196,293.2252502441406,297.1499938964844,293.1499938964844,0.2423616349697113,-3609.720458984375,304.15997314453125,0.8823071718215942,0.3268869519233703,0.2300352603197097,293.2693786621094,297.1499938964844,293.1499938964844,0.3271566033363342,-6192.67333984375,304.1631164550781,0.9619303941726683,0.4149685502052307,0.3945421874523163,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863175228238,-3676.65380859375,304.11572265625,0.4558849930763244,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940211594104767,0.9356915950775146,0.9356915950775146,1.0,1.0,-1.2998487949371338,0.5653741359710693,0.7344747185707092,0.255714863538742,0.0,0.0,0.3878220915794372,66.32520294189453,31.0,-3.639114618301392,-9283.5732421875,271.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.75390625,18000.0,0.0,0.0,0.2074829638004303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005511462688446,0.3010191023349762,-0.0004679532139562,0.0,0.0002105688326992,0.0,0.0,13.759350776672363,0.0,0.0,0.0,0.3093935549259186,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786106213927269,-1890.773193359375,304.1658630371094,0.6748833060264587,0.1310975253582,0.1204239726066589,293.3558959960937,297.1499938964844,293.1499938964844,0.0508659519255161,-1479.01953125,304.1727905273437,0.6117473244667053,0.0961656272411346,0.0941487476229667,293.2240905761719,297.1499938964844,293.1499938964844,0.2404887974262237,-3587.665283203125,304.1597595214844,0.9076039791107178,0.3252170085906982,0.2286066561937332,293.26739501953125,297.1499938964844,293.1499938964844,0.3242514133453369,-6149.14794921875,304.16357421875,0.9865405559539796,0.4123463034629822,0.3917095363140106,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596000805497,-3646.4140625,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861336231231,0.9353622794151306,0.9353622794151306,1.0,1.0,-1.2822307348251345,0.5573216080665588,0.7249091267585754,0.2511432766914367,0.0,0.0,0.3823930621147156,57.26022338867188,25.0,-2.413496255874634,-9129.96875,244.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.541015625,18000.0,0.0,0.0,0.2040534317493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944430112838745,0.2949089407920837,-0.000465915800305,0.0,0.0002070882910629,0.0,0.0,13.38658332824707,0.0,0.0,0.0,0.307857871055603,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786106213927269,-1890.773193359375,304.1658630371094,0.6748833060264587,0.1310975253582,0.1204239726066589,293.3558959960937,297.1499938964844,293.1499938964844,0.0508659519255161,-1479.01953125,304.1727905273437,0.6117473244667053,0.0961656272411346,0.0941487476229667,293.2240905761719,297.1499938964844,293.1499938964844,0.2404887974262237,-3587.665283203125,304.1597595214844,0.9076039791107178,0.3252170085906982,0.2286066561937332,293.26739501953125,297.1499938964844,293.1499938964844,0.3242514133453369,-6149.14794921875,304.16357421875,0.9865405559539796,0.4123463034629822,0.3917095363140106,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596000805497,-3646.4140625,304.0982971191406,0.4755908846855163,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.2811861336231231,0.9353622794151306,0.9353622794151306,1.0,1.0,-1.2822307348251345,0.5573216080665588,0.7249091267585754,0.2511432766914367,0.0,0.0,0.3823930621147156,57.26022338867188,25.0,-2.413496255874634,-9129.96875,244.5408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.541015625,18000.0,0.0,0.0,0.2040534317493438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2944430112838745,0.2949089407920837,-0.000465915800305,0.0,0.0002070882910629,0.0,0.0,13.38658332824707,0.0,0.0,0.0,0.307857871055603,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756678879261016,-1837.000244140625,304.1654663085937,0.6877820491790771,0.1276280283927917,0.1170230582356453,293.35498046875,297.1499938964844,293.1499938964844,0.0462727695703506,-1399.347412109375,304.1728210449219,0.6172876954078674,0.0911304652690887,0.0890923663973808,293.2227783203125,297.1499938964844,293.1499938964844,0.2386623322963714,-3566.071044921875,304.1595764160156,0.934453010559082,0.323605477809906,0.2272738367319107,293.2619934082031,297.1499938964844,293.1499938964844,0.3134497106075287,-5980.8525390625,304.17852783203125,0.9990000128746032,0.4104330241680145,0.3805936574935913,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708377584815,-3620.85400390625,304.0811767578125,0.489668071269989,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691566348075866,0.9350330233573914,0.9350330233573914,1.0,1.0,-1.2555984258651731,0.545149564743042,0.7104489207267761,0.2443683594465255,0.0,0.0,0.3766791224479675,49.969486236572266,25.0,8.916719436645508,-8953.6474609375,219.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.94921875,18000.0,0.0,0.0,0.2006856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545624256134,0.2889185845851898,-0.0004639970720745,0.0,0.0002036703808698,0.0,0.0,13.027708053588867,0.0,0.0,0.0,0.3063758909702301,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756678879261016,-1837.000244140625,304.1654663085937,0.6877820491790771,0.1276280283927917,0.1170230582356453,293.35498046875,297.1499938964844,293.1499938964844,0.0462727695703506,-1399.347412109375,304.1728210449219,0.6172876954078674,0.0911304652690887,0.0890923663973808,293.2227783203125,297.1499938964844,293.1499938964844,0.2386623322963714,-3566.071044921875,304.1595764160156,0.934453010559082,0.323605477809906,0.2272738367319107,293.2619934082031,297.1499938964844,293.1499938964844,0.3134497106075287,-5980.8525390625,304.17852783203125,0.9990000128746032,0.4104330241680145,0.3805936574935913,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708377584815,-3620.85400390625,304.0811767578125,0.489668071269989,0.050000000745058,0.2322169989347458,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691566348075866,0.9350330233573914,0.9350330233573914,1.0,1.0,-1.2555984258651731,0.545149564743042,0.7104489207267761,0.2443683594465255,0.0,0.0,0.3766791224479675,49.969486236572266,25.0,8.916719436645508,-8953.6474609375,219.0665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.94921875,18000.0,0.0,0.0,0.2006856054067611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884545624256134,0.2889185845851898,-0.0004639970720745,0.0,0.0002036703808698,0.0,0.0,13.027708053588867,0.0,0.0,0.0,0.3063758909702301,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753175258636,-1782.39404296875,304.1653137207031,0.694398820400238,0.1241960376501083,0.1137915328145027,293.3541259765625,297.1499938964844,293.1499938964844,0.0416416302323341,-1319.550048828125,304.1729431152344,0.616946816444397,0.0861140638589859,0.0841928794980049,293.2217102050781,297.1499938964844,293.1499938964844,0.2364294528961181,-3539.1396484375,304.1600646972656,0.9520630240440368,0.3219787180423736,0.2260365337133407,293.2324523925781,297.1499938964844,293.1499938964844,0.2928703129291534,-5659.63427734375,304.2027587890625,0.9990000128746032,0.4135436117649078,0.3602695763111114,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079382643103,-3596.673583984375,304.064697265625,0.498742938041687,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592591643333435,0.9347537755966188,0.9347537755966188,1.0,1.0,-1.2190496921539309,0.5285655856132507,0.6904840469360352,0.2349696010351181,0.0,0.0,0.3652786314487457,45.40779113769531,28.0,25.51744270324707,-8690.1826171875,196.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.1971081346273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780147790908813,0.2784761786460876,-0.0004614000208675,0.0,0.0002000397071242,0.0,0.0,12.431346893310549,0.0,0.0,0.0,0.3039518892765045,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726753175258636,-1782.39404296875,304.1653137207031,0.694398820400238,0.1241960376501083,0.1137915328145027,293.3541259765625,297.1499938964844,293.1499938964844,0.0416416302323341,-1319.550048828125,304.1729431152344,0.616946816444397,0.0861140638589859,0.0841928794980049,293.2217102050781,297.1499938964844,293.1499938964844,0.2364294528961181,-3539.1396484375,304.1600646972656,0.9520630240440368,0.3219787180423736,0.2260365337133407,293.2324523925781,297.1499938964844,293.1499938964844,0.2928703129291534,-5659.63427734375,304.2027587890625,0.9990000128746032,0.4135436117649078,0.3602695763111114,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079382643103,-3596.673583984375,304.064697265625,0.498742938041687,0.050000000745058,0.2314646393060684,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592591643333435,0.9347537755966188,0.9347537755966188,1.0,1.0,-1.2190496921539309,0.5285655856132507,0.6904840469360352,0.2349696010351181,0.0,0.0,0.3652786314487457,45.40779113769531,28.0,25.51744270324707,-8690.1826171875,196.97125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.552734375,18000.0,0.0,0.0,0.1971081346273422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780147790908813,0.2784761786460876,-0.0004614000208675,0.0,0.0002000397071242,0.0,0.0,12.431346893310549,0.0,0.0,0.0,0.3039518892765045,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698787122964859,-1732.1463623046875,304.16485595703125,0.6969168782234192,0.1207866370677948,0.1106266751885414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371750406920909,-1242.99853515625,304.1727294921875,0.6126053333282471,0.0810890272259712,0.0793380588293075,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956431865692,-3518.60009765625,304.1596069335937,0.9632294178009032,0.3203211426734924,0.2248130291700363,293.193115234375,297.1499938964844,293.1499938964844,0.2790829241275787,-5446.51171875,304.2077331542969,0.9990000128746032,0.4194263517856598,0.3467022478580475,293.1986694335937,297.1499938964844,293.1499938964844,0.013807151466608,-3583.25634765625,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522734403610229,0.934474527835846,0.934474527835846,1.0,1.0,-1.191090106964111,0.5159221291542053,0.6751680374145508,0.2278270125389099,0.0,0.0,0.3545714914798736,42.44463348388672,46.0,9.109318733215332,-8443.8974609375,181.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833740234375,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.970703125,18000.0,0.0,0.0,0.1930131018161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665419280529022,0.2669999003410339,-0.0004579678352456,0.0,0.0001958837674465,0.0,0.0,11.775248527526855,0.0,0.0,0.0,0.3012788891792297,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698787122964859,-1732.1463623046875,304.16485595703125,0.6969168782234192,0.1207866370677948,0.1106266751885414,293.3533935546875,297.1499938964844,293.1499938964844,0.0371750406920909,-1242.99853515625,304.1727294921875,0.6126053333282471,0.0810890272259712,0.0793380588293075,293.2209167480469,297.1499938964844,293.1499938964844,0.2346956431865692,-3518.60009765625,304.1596069335937,0.9632294178009032,0.3203211426734924,0.2248130291700363,293.193115234375,297.1499938964844,293.1499938964844,0.2790829241275787,-5446.51171875,304.2077331542969,0.9990000128746032,0.4194263517856598,0.3467022478580475,293.1986694335937,297.1499938964844,293.1499938964844,0.013807151466608,-3583.25634765625,304.0480041503906,0.505341649055481,0.050000000745058,0.2309855371713638,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522734403610229,0.934474527835846,0.934474527835846,1.0,1.0,-1.191090106964111,0.5159221291542053,0.6751680374145508,0.2278270125389099,0.0,0.0,0.3545714914798736,42.44463348388672,46.0,9.109318733215332,-8443.8974609375,181.8944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833740234375,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.970703125,18000.0,0.0,0.0,0.1930131018161773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665419280529022,0.2669999003410339,-0.0004579678352456,0.0,0.0001958837674465,0.0,0.0,11.775248527526855,0.0,0.0,0.0,0.3012788891792297,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685564130544662,-1708.637451171875,304.16455078125,0.6933411955833435,0.1190826594829559,0.1091009005904197,293.3531494140625,297.1499938964844,293.1499938964844,0.0350273698568344,-1205.9727783203125,304.1724853515625,0.6058912873268127,0.0785636082291603,0.0769573152065277,293.2206420898437,297.1499938964844,293.1499938964844,0.2339821457862854,-3510.259765625,304.1591491699219,0.9621864557266236,0.319476455450058,0.2242327183485031,293.1762084960937,297.1499938964844,293.1499938964844,0.2788225710391998,-5446.43896484375,304.1975402832031,0.9990000128746032,0.4222078621387481,0.3469011485576629,293.19873046875,297.1499938964844,293.1499938964844,0.013789172284305,-3581.78125,304.0392761230469,0.5052409768104553,0.050000000745058,0.2309926897287368,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22216796875,1.0,0.2520855665206909,0.9343348741531372,0.9343348741531372,1.0,1.0,-1.1859430074691772,0.5136156678199768,0.6723273992538452,0.2264576405286789,0.0,0.0,0.3498610854148865,42.40742874145508,46.0,-4.4988932609558105,-8355.84375,180.2112731933593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1136169433594,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18057.037109375,18000.0,0.0,0.0,0.1908137053251266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614855468273163,0.2619419395923614,-0.000456406007288,0.0,0.0001936516637215,0.0,0.0,11.489639282226562,0.0,0.0,0.0,0.3001038432121277,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673286542296409,-1687.079345703125,304.1641540527344,0.6863918304443359,0.1173754632472992,0.1076040640473365,293.3529663085937,297.1499938964844,293.1499938964844,0.0329733230173587,-1170.329833984375,304.1721496582031,0.5957671403884888,0.0760268867015838,0.0745991989970207,293.220458984375,297.1499938964844,293.1499938964844,0.2335278391838073,-3505.231201171875,304.1582946777344,0.9564788341522216,0.3186212480068207,0.2236687242984771,293.167236328125,297.1499938964844,293.1499938964844,0.2834771871566772,-5524.69140625,304.1803894042969,0.9990000128746032,0.4236431419849396,0.3519528210163116,293.19891357421875,297.1499938964844,293.1499938964844,0.0138036059215664,-3586.063232421875,304.03009033203125,0.5027233958244324,0.050000000745058,0.2311694025993347,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537316381931305,0.934286653995514,0.934286653995514,1.0,1.0,-1.1869105100631714,0.5140578746795654,0.672852635383606,0.2266789972782135,0.0,0.0,0.3471739590167999,43.363616943359375,64.0,-26.691200256347656,-8301.7548828125,182.4445343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1404724121094,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.46484375,18000.0,0.0,0.0,0.1885898113250732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576560974121094,0.2581111490726471,-0.0004550420562736,0.0,0.0001913946907734,0.0,0.0,11.271014213562012,0.0,0.0,0.0,0.2992039322853088,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.66578209400177,0.1139543503522872,0.1046889498829841,293.352783203125,297.1499938964844,293.1499938964844,0.0290459636598825,-1101.38037109375,304.1713256835937,0.5674141049385071,0.0709234327077865,0.0699431076645851,293.2201843261719,297.1499938964844,293.1499938964844,0.2330202758312225,-3500.188232421875,304.1564025878906,0.9339295625686646,0.3168898820877075,0.2225896567106247,293.17926025390625,297.1499938964844,293.1499938964844,0.304248183965683,-5859.96923828125,304.1353759765625,0.9990000128746032,0.420858770608902,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926496729254,-3605.029541015625,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617991268634796,0.9341902136802672,0.9341902136802672,1.0,1.0,-1.203059196472168,0.5213599801063538,0.681699275970459,0.2307366132736206,0.0,0.0,0.3481501042842865,47.72542572021485,67.0,-55.6566162109375,-8321.017578125,196.491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1844485849142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256316602230072,0.256770372390747,-0.0004537524073384,0.0,0.0001871918648248,0.0,0.0,11.176007270812988,0.0,0.0,0.0,0.2987512946128845,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650223195552825,-1647.0888671875,304.16326904296875,0.66578209400177,0.1139543503522872,0.1046889498829841,293.352783203125,297.1499938964844,293.1499938964844,0.0290459636598825,-1101.38037109375,304.1713256835937,0.5674141049385071,0.0709234327077865,0.0699431076645851,293.2201843261719,297.1499938964844,293.1499938964844,0.2330202758312225,-3500.188232421875,304.1564025878906,0.9339295625686646,0.3168898820877075,0.2225896567106247,293.17926025390625,297.1499938964844,293.1499938964844,0.304248183965683,-5859.96923828125,304.1353759765625,0.9990000128746032,0.420858770608902,0.3732888400554657,293.199951171875,297.1499938964844,293.1499938964844,0.0138926496729254,-3605.029541015625,304.0094909667969,0.4928489923477173,0.050000000745058,0.2319433987140655,291.1646423339844,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617991268634796,0.9341902136802672,0.9341902136802672,1.0,1.0,-1.203059196472168,0.5213599801063538,0.681699275970459,0.2307366132736206,0.0,0.0,0.3481501042842865,47.72542572021485,67.0,-55.6566162109375,-8321.017578125,196.491439819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1533508300781,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.1844485849142074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256316602230072,0.256770372390747,-0.0004537524073384,0.0,0.0001871918648248,0.0,0.0,11.176007270812988,0.0,0.0,0.0,0.2987512946128845,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346915960311,-1605.8682861328125,304.162841796875,0.6473251581192017,0.1105619519948959,0.1017921343445777,293.3526306152344,297.1499938964844,293.1499938964844,0.0252667218446731,-1029.7894287109375,304.17047119140625,0.53901207447052,0.0658170655369758,0.0652767568826675,293.21990966796875,297.1499938964844,293.1499938964844,0.2323300987482071,-3492.6123046875,304.15545654296875,0.9125890135765076,0.3151697814464569,0.221513569355011,293.22381591796875,297.1499938964844,293.1499938964844,0.323957622051239,-6166.2314453125,304.10821533203125,0.9987838864326476,0.4111248254776001,0.392345130443573,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646828174591,-3620.96826171875,303.98590087890625,0.4837742149829864,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689883410930633,0.934093713760376,0.934093713760376,1.0,1.0,-1.2168985605239868,0.5275751948356628,0.6893234252929688,0.2343754917383194,0.0,0.0,0.3540025055408478,52.253360748291016,70.0,-42.73796463012695,-8408.962890625,210.3772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.1813410520553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611934542655945,0.2616479098796844,-0.0004544493567664,0.0,0.0001840381155489,0.0,0.0,11.428869247436523,0.0,0.0,0.0,0.2997212707996368,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626346915960311,-1605.8682861328125,304.162841796875,0.6473251581192017,0.1105619519948959,0.1017921343445777,293.3526306152344,297.1499938964844,293.1499938964844,0.0252667218446731,-1029.7894287109375,304.17047119140625,0.53901207447052,0.0658170655369758,0.0652767568826675,293.21990966796875,297.1499938964844,293.1499938964844,0.2323300987482071,-3492.6123046875,304.15545654296875,0.9125890135765076,0.3151697814464569,0.221513569355011,293.22381591796875,297.1499938964844,293.1499938964844,0.323957622051239,-6166.2314453125,304.10821533203125,0.9987838864326476,0.4111248254776001,0.392345130443573,293.20196533203125,297.1499938964844,293.1499938964844,0.0139646828174591,-3620.96826171875,303.98590087890625,0.4837742149829864,0.050000000745058,0.2327533364295959,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689883410930633,0.934093713760376,0.934093713760376,1.0,1.0,-1.2168985605239868,0.5275751948356628,0.6893234252929688,0.2343754917383194,0.0,0.0,0.3540025055408478,52.253360748291016,70.0,-42.73796463012695,-8408.962890625,210.3772430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0752258300781,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.173828125,18000.0,0.0,0.0,0.1813410520553589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611934542655945,0.2616479098796844,-0.0004544493567664,0.0,0.0001840381155489,0.0,0.0,11.428869247436523,0.0,0.0,0.0,0.2997212707996368,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899850785732,-1559.8526611328125,304.1629943847656,0.6272439360618591,0.107226438820362,0.0990303605794906,293.352294921875,297.1499938964844,293.1499938964844,0.0217643976211547,-957.04345703125,304.16949462890625,0.5091909170150757,0.0607490316033363,0.0607303455471992,293.21954345703125,297.1499938964844,293.1499938964844,0.2306262105703354,-3471.787353515625,304.1565246582031,0.8885926008224487,0.3134720921516418,0.2205225974321365,293.2543029785156,297.1499938964844,293.1499938964844,0.3158508241176605,-6035.16845703125,304.1351928710937,0.9733939170837402,0.4030012786388397,0.3839642405509949,293.2044677734375,297.1499938964844,293.1499938964844,0.013996172696352,-3626.6953125,303.9610900878906,0.4706292748451233,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745990455150604,0.9335117936134338,0.9335117936134338,1.0,1.0,-1.197968602180481,0.518957793712616,0.6790107488632202,0.2296422570943832,0.0,0.0,0.3540955781936645,58.37476348876953,73.0,17.892526626586914,-8352.8154296875,216.53298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1793610751628875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637226581573486,0.2641782760620117,-0.0004556289641186,0.0,0.0001820286997826,0.0,0.0,11.580415725708008,0.0,0.0,0.0,0.3003328442573547,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599899850785732,-1559.8526611328125,304.1629943847656,0.6272439360618591,0.107226438820362,0.0990303605794906,293.352294921875,297.1499938964844,293.1499938964844,0.0217643976211547,-957.04345703125,304.16949462890625,0.5091909170150757,0.0607490316033363,0.0607303455471992,293.21954345703125,297.1499938964844,293.1499938964844,0.2306262105703354,-3471.787353515625,304.1565246582031,0.8885926008224487,0.3134720921516418,0.2205225974321365,293.2543029785156,297.1499938964844,293.1499938964844,0.3158508241176605,-6035.16845703125,304.1351928710937,0.9733939170837402,0.4030012786388397,0.3839642405509949,293.2044677734375,297.1499938964844,293.1499938964844,0.013996172696352,-3626.6953125,303.9610900878906,0.4706292748451233,0.050000000745058,0.2339510023593902,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.2878723144531,291.14898681640625,1.0,0.2745990455150604,0.9335117936134338,0.9335117936134338,1.0,1.0,-1.197968602180481,0.518957793712616,0.6790107488632202,0.2296422570943832,0.0,0.0,0.3540955781936645,58.37476348876953,73.0,17.892526626586914,-8352.8154296875,216.53298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.453125,18000.0,0.0,0.0,0.1793610751628875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637226581573486,0.2641782760620117,-0.0004556289641186,0.0,0.0001820286997826,0.0,0.0,11.580415725708008,0.0,0.0,0.0,0.3003328442573547,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.057318739593029,-1513.97412109375,304.1631164550781,0.6109773516654968,0.1038939952850341,0.0962259545922279,293.3521728515625,297.1499938964844,293.1499938964844,0.0185514576733112,-883.2379150390625,304.1683349609375,0.4857052564620971,0.0556529648602008,0.0561154671013355,293.219482421875,297.1499938964844,293.1499938964844,0.2289421558380127,-3451.361328125,304.1571350097656,0.8716187477111816,0.311724990606308,0.2194642275571823,293.2635498046875,297.1499938964844,293.1499938964844,0.3112409114837646,-5960.6064453125,304.14752197265625,0.9523094296455384,0.3984603881835937,0.3792972266674042,293.2073974609375,297.1499938964844,293.1499938964844,0.014006907120347,-3630.052734375,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792414426803589,0.9329298138618468,0.9329298138618468,1.0,1.0,-1.1833691596984863,0.5123264789581299,0.6710426807403564,0.2259792685508728,0.0,0.0,0.3511486351490021,63.41392517089844,76.0,15.44829559326172,-8223.8642578125,221.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1778844892978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448101043701,0.2612000107765198,-0.0004551979654934,0.0,0.0001805301435524,0.0,0.0,11.424808502197266,0.0,0.0,0.0,0.2997561991214752,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.057318739593029,-1513.97412109375,304.1631164550781,0.6109773516654968,0.1038939952850341,0.0962259545922279,293.3521728515625,297.1499938964844,293.1499938964844,0.0185514576733112,-883.2379150390625,304.1683349609375,0.4857052564620971,0.0556529648602008,0.0561154671013355,293.219482421875,297.1499938964844,293.1499938964844,0.2289421558380127,-3451.361328125,304.1571350097656,0.8716187477111816,0.311724990606308,0.2194642275571823,293.2635498046875,297.1499938964844,293.1499938964844,0.3112409114837646,-5960.6064453125,304.14752197265625,0.9523094296455384,0.3984603881835937,0.3792972266674042,293.2073974609375,297.1499938964844,293.1499938964844,0.014006907120347,-3630.052734375,303.934326171875,0.4585551619529724,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792414426803589,0.9329298138618468,0.9329298138618468,1.0,1.0,-1.1833691596984863,0.5123264789581299,0.6710426807403564,0.2259792685508728,0.0,0.0,0.3511486351490021,63.41392517089844,76.0,15.44829559326172,-8223.8642578125,221.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7946472167969,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.904296875,18000.0,0.0,0.0,0.1778844892978668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607448101043701,0.2612000107765198,-0.0004551979654934,0.0,0.0001805301435524,0.0,0.0,11.424808502197266,0.0,0.0,0.0,0.2997561991214752,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560034997761249,-1491.619384765625,304.1631164550781,0.6030612587928772,0.1022524014115333,0.0948313698172569,293.35205078125,297.1499938964844,293.1499938964844,0.0170932952314615,-846.5448608398438,304.16766357421875,0.4735458195209503,0.0531150475144386,0.0538020804524421,293.21942138671875,297.1499938964844,293.1499938964844,0.2281636893749237,-3441.979248046875,304.1572570800781,0.8646078705787659,0.3108544945716858,0.2189264148473739,293.26513671875,297.1499938964844,293.1499938964844,0.3095811605453491,-5934.13525390625,304.1509704589844,0.9430994987487792,0.3967107236385345,0.377618670463562,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112554654479,-3631.909423828125,303.9205322265625,0.4533789455890655,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659851074219,1.0,0.2812949120998382,0.9326388239860536,0.9326388239860536,1.0,1.0,-1.176788091659546,0.5093361139297485,0.6674519777297974,0.2243416011333465,0.0,0.0,0.3497759699821472,65.67971801757812,76.0,13.52069854736328,-8167.94677734375,223.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.583984375,18000.0,0.0,0.0,0.1772448271512985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594873905181885,0.2599422335624695,-0.0004548580909613,0.0,0.0001798809535102,0.0,0.0,11.355594635009766,0.0,0.0,0.0,0.2994722723960876,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0546946451067924,-1469.4942626953125,304.1631164550781,0.5953904390335083,0.1006311476230621,0.0934492275118827,293.35186767578125,297.1499938964844,293.1499938964844,0.0157321337610483,-809.9667358398438,304.1669311523437,0.4579111039638519,0.0505900122225284,0.0514938533306121,293.2193603515625,297.1499938964844,293.1499938964844,0.2273880392313003,-3432.63330078125,304.1573486328125,0.8582984805107117,0.3099882900714874,0.2183875739574432,293.26580810546875,297.1499938964844,293.1499938964844,0.3080844283103943,-5910.4697265625,304.15350341796875,0.9345915913581848,0.3951212167739868,0.376138687133789,293.2102966308594,297.1499938964844,293.1499938964844,0.0140129132196307,-3633.403564453125,303.9065856933594,0.4488134086132049,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070373535156,293.29119873046875,291.1692810058594,1.0,0.2832074463367462,0.9325247406959534,0.9325247406959534,1.0,1.0,-1.1704373359680176,0.5064558982849121,0.6639813780784607,0.2227749824523925,0.0,0.0,0.3481764197349548,67.8244857788086,79.0,11.333333015441896,-8111.38037109375,226.04412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.1766579747200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580321729183197,0.258486658334732,-0.0004544873372651,0.0,0.0001792853872757,0.0,0.0,11.276235580444336,0.0,0.0,0.0,0.2991484105587005,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209649741649,-1426.3829345703125,304.1630249023437,0.581160843372345,0.0974499285221099,0.090718574821949,293.35302734375,297.1499938964844,293.1499938964844,0.0145999686792492,-779.4828491210938,304.0981750488281,0.441601037979126,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259302288293838,-3415.154541015625,304.1573181152344,0.8478720188140869,0.3082657158374786,0.2173007577657699,293.2657775878906,297.1499938964844,293.1499938964844,0.3054440915584564,-5869.24853515625,304.1566772460937,0.9202333092689514,0.3921917080879211,0.3734678030014038,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108494088053,-3636.0751953125,303.87811279296875,0.4415507912635803,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867831885814667,0.9322964549064636,0.9322964549064636,1.0,1.0,-1.1615793704986572,0.5024359822273254,0.659143328666687,0.2206039130687713,0.0,0.0,0.3451736569404602,71.60682678222656,67.0,1.8427098989486688,-8011.2197265625,230.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1755871474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549577057361603,0.2554113566875458,-0.0004536447522696,0.0,0.0001781986356945,0.0,0.0,11.107905387878418,0.0,0.0,0.0,0.2984645664691925,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521209649741649,-1426.3829345703125,304.1630249023437,0.581160843372345,0.0974499285221099,0.090718574821949,293.35302734375,297.1499938964844,293.1499938964844,0.0145999686792492,-779.4828491210938,304.0981750488281,0.441601037979126,0.050000000745058,0.04987283796072,293.2191772460937,297.1499938964844,293.1499938964844,0.2259302288293838,-3415.154541015625,304.1573181152344,0.8478720188140869,0.3082657158374786,0.2173007577657699,293.2657775878906,297.1499938964844,293.1499938964844,0.3054440915584564,-5869.24853515625,304.1566772460937,0.9202333092689514,0.3921917080879211,0.3734678030014038,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108494088053,-3636.0751953125,303.87811279296875,0.4415507912635803,0.050000000745058,0.2365256249904632,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867831885814667,0.9322964549064636,0.9322964549064636,1.0,1.0,-1.1615793704986572,0.5024359822273254,0.659143328666687,0.2206039130687713,0.0,0.0,0.3451736569404602,71.60682678222656,67.0,1.8427098989486688,-8011.2197265625,230.44715881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.89453125,18000.0,0.0,0.0,0.1755871474742889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549577057361603,0.2554113566875458,-0.0004536447522696,0.0,0.0001781986356945,0.0,0.0,11.107905387878418,0.0,0.0,0.0,0.2984645664691925,4.0,0.0,1.0
