time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872480630874,-1382.7100830078125,304.1630859375,0.5749754905700684,0.0944010466337204,0.0879214480519294,293.36004638671875,297.1499938964844,293.1499938964844,0.014316638931632,-773.3126220703125,304.00469970703125,0.4425455927848816,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244323194026947,-3397.195068359375,304.1573791503906,0.8476251363754272,0.3065963387489319,0.21610988676548,293.2647705078125,297.1499938964844,293.1499938964844,0.3029058873653412,-5830.01953125,304.1586608886719,0.9193484783172609,0.3894616365432739,0.3708345293998718,293.215576171875,297.1499938964844,293.1499938964844,0.0139275630936026,-3627.0361328125,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851050853729,0.932068169116974,0.932068169116974,1.0,1.0,-1.1534669399261477,0.4987412393093109,0.6547256708145142,0.218663677573204,0.0,0.0,0.3430826067924499,70.93475341796875,55.0,-0.5060786604881287,-7932.68212890625,226.2890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1746404618024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528225183486938,0.253275454044342,-0.0004529580182861,0.0,0.0001772378600435,0.0,0.0,10.989251136779783,0.0,0.0,0.0,0.297968715429306,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494872480630874,-1382.7100830078125,304.1630859375,0.5749754905700684,0.0944010466337204,0.0879214480519294,293.36004638671875,297.1499938964844,293.1499938964844,0.014316638931632,-773.3126220703125,304.00469970703125,0.4425455927848816,0.050000000745058,0.0498401671648025,293.2187805175781,297.1499938964844,293.1499938964844,0.2244323194026947,-3397.195068359375,304.1573791503906,0.8476251363754272,0.3065963387489319,0.21610988676548,293.2647705078125,297.1499938964844,293.1499938964844,0.3029058873653412,-5830.01953125,304.1586608886719,0.9193484783172609,0.3894616365432739,0.3708345293998718,293.215576171875,297.1499938964844,293.1499938964844,0.0139275630936026,-3627.0361328125,303.8493347167969,0.442545622587204,0.050000000745058,0.2364203333854675,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846851050853729,0.932068169116974,0.932068169116974,1.0,1.0,-1.1534669399261477,0.4987412393093109,0.6547256708145142,0.218663677573204,0.0,0.0,0.3430826067924499,70.93475341796875,55.0,-0.5060786604881287,-7932.68212890625,226.2890472412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5703125,18000.0,0.0,0.0,0.1746404618024826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528225183486938,0.253275454044342,-0.0004529580182861,0.0,0.0001772378600435,0.0,0.0,10.989251136779783,0.0,0.0,0.0,0.297968715429306,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.046832401305437,-1338.9952392578125,304.16314697265625,0.5751762390136719,0.0915291458368301,0.0851554125547409,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508210122585,-764.4454345703125,303.900390625,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227896898984909,-3377.3642578125,304.1576538085937,0.855085551738739,0.3050106763839721,0.2148791551589965,293.2631530761719,297.1499938964844,293.1499938964844,0.3002273142337799,-5788.68798828125,304.16021728515625,0.9286007881164552,0.386881411075592,0.368222177028656,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756830081343,-3607.168212890625,303.8208923339844,0.4498977363109588,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787622809410095,0.9317976236343384,0.9317976236343384,1.0,1.0,-1.1444772481918335,0.4946498572826385,0.6498273611068726,0.2165187150239944,0.0,0.0,0.3403275310993194,66.9310531616211,43.0,2.207689046859741,-7851.04052734375,215.38735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1737802326679229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503613233566284,0.2508136630058288,-0.0004523281531874,0.0,0.0001763648469932,0.0,0.0,10.856809616088867,0.0,0.0,0.0,0.2974269986152649,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.046832401305437,-1338.9952392578125,304.16314697265625,0.5751762390136719,0.0915291458368301,0.0851554125547409,293.3706359863281,297.1499938964844,293.1499938964844,0.0139508210122585,-764.4454345703125,303.900390625,0.4498977363109588,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227896898984909,-3377.3642578125,304.1576538085937,0.855085551738739,0.3050106763839721,0.2148791551589965,293.2631530761719,297.1499938964844,293.1499938964844,0.3002273142337799,-5788.68798828125,304.16021728515625,0.9286007881164552,0.386881411075592,0.368222177028656,293.2177429199219,297.1499938964844,293.1499938964844,0.0137756830081343,-3607.168212890625,303.8208923339844,0.4498977363109588,0.050000000745058,0.235692948102951,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787622809410095,0.9317976236343384,0.9317976236343384,1.0,1.0,-1.1444772481918335,0.4946498572826385,0.6498273611068726,0.2165187150239944,0.0,0.0,0.3403275310993194,66.9310531616211,43.0,2.207689046859741,-7851.04052734375,215.38735961914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728698730469,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.46875,18000.0,0.0,0.0,0.1737802326679229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503613233566284,0.2508136630058288,-0.0004523281531874,0.0,0.0001763648469932,0.0,0.0,10.856809616088867,0.0,0.0,0.0,0.2974269986152649,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222878336906,-1296.3062744140625,304.1631164550781,0.5806213021278381,0.0888223126530647,0.0824601650238037,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393515229225,-753.8421630859375,303.78857421875,0.4632213413715362,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211170941591262,-3357.138427734375,304.15789794921875,0.869317889213562,0.3034980893135071,0.2136386632919311,293.2611389160156,297.1499938964844,293.1499938964844,0.2975345253944397,-5747.23828125,304.1612854003906,0.9461206793785096,0.3844187259674072,0.3656415641307831,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853551328182,-3581.048828125,303.7928161621094,0.4632213413715362,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315270781517028,0.9315270781517028,1.0,1.0,-1.1350138187408447,0.4903439879417419,0.644669771194458,0.2142765671014785,0.0,0.0,0.3370994627475738,60.7741813659668,31.0,4.016225814819336,-7765.91943359375,200.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474396377801895,0.247891217470169,-0.0004515864129643,0.0,0.0001754817494656,0.0,0.0,10.700515747070312,0.0,0.0,0.0,0.2967911958694458,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442222878336906,-1296.3062744140625,304.1631164550781,0.5806213021278381,0.0888223126530647,0.0824601650238037,293.3829040527344,297.1499938964844,293.1499938964844,0.0135393515229225,-753.8421630859375,303.78857421875,0.4632213413715362,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211170941591262,-3357.138427734375,304.15789794921875,0.869317889213562,0.3034980893135071,0.2136386632919311,293.2611389160156,297.1499938964844,293.1499938964844,0.2975345253944397,-5747.23828125,304.1612854003906,0.9461206793785096,0.3844187259674072,0.3656415641307831,293.2195129394531,297.1499938964844,293.1499938964844,0.0135853551328182,-3581.048828125,303.7928161621094,0.4632213413715362,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700294852256775,0.9315270781517028,0.9315270781517028,1.0,1.0,-1.1350138187408447,0.4903439879417419,0.644669771194458,0.2142765671014785,0.0,0.0,0.3370994627475738,60.7741813659668,31.0,4.016225814819336,-7765.91943359375,200.3271331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.619140625,18000.0,0.0,0.0,0.1729100793600082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474396377801895,0.247891217470169,-0.0004515864129643,0.0,0.0001754817494656,0.0,0.0,10.700515747070312,0.0,0.0,0.0,0.2967911958694458,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429413542151451,-1275.430908203125,304.1630554199219,0.585270345211029,0.0875262394547462,0.0811442732810974,293.3893737792969,297.1499938964844,293.1499938964844,0.013324161991477,-748.0758666992188,303.7304382324219,0.4713337123394012,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.220275342464447,-3346.947265625,304.1579895019531,0.8791745901107788,0.3027654588222503,0.2130191922187805,293.26007080078125,297.1499938964844,293.1499938964844,0.2961888909339905,-5726.5439453125,304.16168212890625,0.9575138092041016,0.383225679397583,0.3643664419651031,293.22027587890625,297.1499938964844,293.1499938964844,0.0134807834401726,-3566.341796875,303.7789001464844,0.4713337123394012,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648229002952575,0.9313918352127076,0.9313918352127076,1.0,1.0,-1.130184769630432,0.4881468415260315,0.6420379281044006,0.2131395936012268,0.0,0.0,0.3352703154087066,57.12753677368164,31.0,4.654696464538574,-7722.2060546875,191.76112365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.80859375,18000.0,0.0,0.0,0.1724459677934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458017468452453,0.2462529242038726,-0.0004511741863097,0.0,0.0001750107330735,0.0,0.0,10.61335277557373,0.0,0.0,0.0,0.2964366972446441,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416773445904254,-1254.86083984375,304.1629638671875,0.5912382006645203,0.0862565636634826,0.0798476338386535,293.3959655761719,297.1499938964844,293.1499938964844,0.0131055181846022,-742.07861328125,303.6708984375,0.4793188571929931,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194355875253677,-3336.776123046875,304.1580505371094,0.8910730481147766,0.3020455241203308,0.2124014645814895,293.2589111328125,297.1499938964844,293.1499938964844,0.2948512732982635,-5705.98388671875,304.1619873046875,0.9702135920524596,0.3820546269416809,0.3631024658679962,293.220947265625,297.1499938964844,293.1499938964844,0.0133723355829715,-3550.896484375,303.7650756835937,0.4793188571929931,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591456174850464,0.9312700033187866,0.9312700033187866,1.0,1.0,-1.1253199577331543,0.4859336316585541,0.6393862962722778,0.2119999676942825,0.0,0.0,0.3333104848861694,53.2071647644043,25.0,4.959312915802002,-7677.7099609375,182.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.974609375,18000.0,0.0,0.0,0.1719501763582229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440440505743026,0.2444947808980941,-0.0004507323610596,0.0,0.0001745075715007,0.0,0.0,10.520121574401855,0.0,0.0,0.0,0.2960579097270965,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.039194718003273,-1214.478271484375,304.16278076171875,0.6030775904655457,0.0836931243538856,0.0772980973124504,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858428120613,-730.3507690429688,303.5463256835937,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178180068731308,-3317.194580078125,304.1580810546875,0.916663646697998,0.3006186783313751,0.2112067341804504,293.25665283203125,297.1499938964844,293.1499938964844,0.292264848947525,-5666.28515625,304.16229248046875,0.9926679134368896,0.3797544240951538,0.3606563210487366,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746530532836,-3522.654541015625,303.7374267578125,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488229572772979,0.9310262799263,0.9310262799263,1.0,1.0,-1.1160218715667725,0.481698215007782,0.6343236565589905,0.2098485231399536,0.0,0.0,0.329107791185379,46.22742462158203,25.0,4.326344013214111,-7588.720703125,166.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1708368510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402586638927459,0.240708440542221,-0.0004497738264035,0.0,0.0001733776880428,0.0,0.0,10.32022190093994,0.0,0.0,0.0,0.2952456474304199,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.039194718003273,-1214.478271484375,304.16278076171875,0.6030775904655457,0.0836931243538856,0.0772980973124504,293.4100646972656,297.1499938964844,293.1499938964844,0.0126858428120613,-730.3507690429688,303.5463256835937,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178180068731308,-3317.194580078125,304.1580810546875,0.916663646697998,0.3006186783313751,0.2112067341804504,293.25665283203125,297.1499938964844,293.1499938964844,0.292264848947525,-5666.28515625,304.16229248046875,0.9926679134368896,0.3797544240951538,0.3606563210487366,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746530532836,-3522.654541015625,303.7374267578125,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488229572772979,0.9310262799263,0.9310262799263,1.0,1.0,-1.1160218715667725,0.481698215007782,0.6343236565589905,0.2098485231399536,0.0,0.0,0.329107791185379,46.22742462158203,25.0,4.326344013214111,-7588.720703125,166.646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.1708368510007858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402586638927459,0.240708440542221,-0.0004497738264035,0.0,0.0001733776880428,0.0,0.0,10.32022190093994,0.0,0.0,0.0,0.2952456474304199,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736332118511,-1174.91552734375,304.1625671386719,0.609172523021698,0.0811204239726066,0.0748235806822776,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098511248826,-719.629638671875,303.4148254394531,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162292003631591,-3297.8798828125,304.1580505371094,0.936474859714508,0.2991990149021148,0.2100957930088043,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190455436706,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784515559673309,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227841436862,-3500.889892578125,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407580614089965,0.9307826161384584,0.9307826161384584,1.0,1.0,-1.0976784229278564,0.4733618497848511,0.6243165731430054,0.2056314051151275,0.0,0.0,0.324005126953125,41.79677581787109,25.0,15.824974060058594,-7473.96142578125,153.09634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.45703125,18000.0,0.0,0.0,0.1695145964622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360771894454956,0.2365259379148483,-0.0004487517289817,0.0,0.0001720357540762,0.0,0.0,10.101835250854492,0.0,0.0,0.0,0.2943547368049621,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367736332118511,-1174.91552734375,304.1625671386719,0.609172523021698,0.0811204239726066,0.0748235806822776,293.4250183105469,297.1499938964844,293.1499938964844,0.0123098511248826,-719.629638671875,303.4148254394531,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.2162292003631591,-3297.8798828125,304.1580505371094,0.936474859714508,0.2991990149021148,0.2100957930088043,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190455436706,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784515559673309,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130227841436862,-3500.889892578125,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.469482421875,293.3282470703125,291.18853759765625,1.0,0.2407580614089965,0.9307826161384584,0.9307826161384584,1.0,1.0,-1.0976784229278564,0.4733618497848511,0.6243165731430054,0.2056314051151275,0.0,0.0,0.324005126953125,41.79677581787109,25.0,15.824974060058594,-7473.96142578125,153.09634399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.45703125,18000.0,0.0,0.0,0.1695145964622497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360771894454956,0.2365259379148483,-0.0004487517289817,0.0,0.0001720357540762,0.0,0.0,10.101835250854492,0.0,0.0,0.0,0.2943547368049621,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814417719841,-1135.2742919921875,304.162353515625,0.6113970279693604,0.0785791054368019,0.0724316462874412,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453920051455,-708.6138916015625,303.2785339355469,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143779397010803,-3275.058349609375,304.1584167480469,0.949901819229126,0.2977462708950043,0.209014892578125,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809967637062073,0.3352095186710357,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798810765147,-3478.98828125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340373396873474,0.9306144714355468,0.9306144714355468,1.0,1.0,-1.0751395225524902,0.4630979597568512,0.6120415329933167,0.2006127536296844,0.0,0.0,0.3143450915813446,38.83640670776367,25.0,24.42070960998535,-7301.0205078125,141.55703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.1677655279636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285469025373459,0.2289941310882568,-0.0004472234286367,0.0,0.0001702606823528,0.0,0.0,9.71926498413086,0.0,0.0,0.0,0.29283007979393,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343814417719841,-1135.2742919921875,304.162353515625,0.6113970279693604,0.0785791054368019,0.0724316462874412,293.4403686523437,297.1499938964844,293.1499938964844,0.0119453920051455,-708.6138916015625,303.2785339355469,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143779397010803,-3275.058349609375,304.1584167480469,0.949901819229126,0.2977462708950043,0.209014892578125,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809967637062073,0.3352095186710357,293.2243957519531,297.1499938964844,293.1499938964844,0.0128798810765147,-3478.98828125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417358398437,291.2117004394531,1.0,0.2340373396873474,0.9306144714355468,0.9306144714355468,1.0,1.0,-1.0751395225524902,0.4630979597568512,0.6120415329933167,0.2006127536296844,0.0,0.0,0.3143450915813446,38.83640670776367,25.0,24.42070960998535,-7301.0205078125,141.55703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927673339844,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.1677655279636383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285469025373459,0.2289941310882568,-0.0004472234286367,0.0,0.0001702606823528,0.0,0.0,9.71926498413086,0.0,0.0,0.0,0.29283007979393,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607217192649,-1098.11865234375,304.16192626953125,0.6122791767120361,0.0761089101433754,0.0701134949922561,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090299561619,-698.4572143554688,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127939164638519,-3255.7353515625,304.15826416015625,0.96068274974823,0.2962784171104431,0.2079330682754516,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857808113098144,0.3231422901153564,293.225341796875,297.1499938964844,293.1499938964844,0.0127660529688,-3462.630859375,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583896398544,0.9304462671279908,0.9304462671279908,1.0,1.0,-1.055996656417847,0.4543129503726959,0.6016836166381836,0.196605771780014,0.0,0.0,0.3042865097522735,36.4872932434082,43.0,14.80563259124756,-7123.9716796875,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.859375,18000.0,0.0,0.0,0.1653753519058227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160307645797,0.2203612029552459,-0.0004451623535715,0.0,0.0001678349508438,0.0,0.0,9.28062915802002,0.0,0.0,0.0,0.2910687923431396,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321607217192649,-1098.11865234375,304.16192626953125,0.6122791767120361,0.0761089101433754,0.0701134949922561,293.4557189941406,297.1499938964844,293.1499938964844,0.0116090299561619,-698.4572143554688,303.13641357421875,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127939164638519,-3255.7353515625,304.15826416015625,0.96068274974823,0.2962784171104431,0.2079330682754516,293.1915283203125,297.1499938964844,293.1499938964844,0.2550220191478729,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857808113098144,0.3231422901153564,293.225341796875,297.1499938964844,293.1499938964844,0.0127660529688,-3462.630859375,303.6539306640625,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675537109375,291.2205505371094,1.0,0.2284583896398544,0.9304462671279908,0.9304462671279908,1.0,1.0,-1.055996656417847,0.4543129503726959,0.6016836166381836,0.196605771780014,0.0,0.0,0.3042865097522735,36.4872932434082,43.0,14.80563259124756,-7123.9716796875,132.37213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783996582031,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.859375,18000.0,0.0,0.0,0.1653753519058227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199160307645797,0.2203612029552459,-0.0004451623535715,0.0,0.0001678349508438,0.0,0.0,9.28062915802002,0.0,0.0,0.0,0.2910687923431396,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311440024524927,-1080.91943359375,304.16162109375,0.6085109114646912,0.0748915895819664,0.0690213665366172,293.4633483886719,297.1499938964844,293.1499938964844,0.0114626111462712,-694.1329956054688,303.0632629394531,0.5179626941680908,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.2121093273162841,-3247.4541015625,304.1579895019531,0.9592562317848206,0.2955297529697418,0.2074210196733474,293.1769714355469,297.1499938964844,293.1499938964844,0.2551312446594238,-5080.10009765625,304.18878173828125,0.9990000128746032,0.3881167471408844,0.3237212896347046,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341439947485,-3458.748779296875,303.639892578125,0.5179626941680908,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289452701807022,0.9303621649742126,0.9303621649742126,1.0,1.0,-1.0547853708267212,0.4537219405174255,0.6010634899139404,0.196440041065216,0.0,0.0,0.2993438243865967,36.57503509521485,43.0,2.8253278732299805,-7058.5244140625,132.2257537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6301574707031,305.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18041.146484375,18000.0,0.0,0.0,0.1639496982097625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156941145658493,0.2161382436752319,-0.0004441356286406,0.0,0.0001663880975684,0.0,0.0,9.068187713623049,0.0,0.0,0.0,0.2902112901210785,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302241258323192,-1065.3836669921875,304.1611633300781,0.6014381647109985,0.0736797824501991,0.0679652839899063,293.470947265625,297.1499938964844,293.1499938964844,0.0113410409539937,-690.9321899414062,302.98779296875,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116895616054535,-3242.651611328125,304.15728759765625,0.9526975750923156,0.2947688996791839,0.2069232761859893,293.170166015625,297.1499938964844,293.1499938964844,0.2601410746574402,-5164.615234375,304.17254638671875,0.9990000128746032,0.3891221284866333,0.3292033076286316,293.2261657714844,297.1499938964844,293.1499938964844,0.0127317840233445,-3460.7685546875,303.6251525878906,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.2312590330839157,0.930336594581604,0.930336594581604,1.0,1.0,-1.0597567558288574,0.4559321403503418,0.6038245558738708,0.197655901312828,0.0,0.0,0.2963453829288482,37.59359359741211,61.0,-22.617530822753903,-7021.09912109375,135.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.98828125,18000.0,0.0,0.0,0.1624260693788528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122804969549179,0.2127236723899841,-0.0004431688576005,0.0,0.0001648418110562,0.0,0.0,8.894968032836914,0.0,0.0,0.0,0.2895117104053497,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915268421173,-1040.465087890625,304.1603088378906,0.5797740817070007,0.0712719336152076,0.0659484639763832,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489407718181,-686.8483276367188,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113873064517974,-3240.017333984375,304.1553649902344,0.9276994466781616,0.2932199239730835,0.2059692591428756,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613018512726,-5516.18798828125,304.1288757324219,0.9990000128746032,0.3854982554912567,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874249592423,-3476.987548828125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406838834285736,0.9302854537963868,0.9302854537963868,1.0,1.0,-1.0839366912841797,0.4668406844139099,0.6170960664749146,0.2032257914543151,0.0,0.0,0.2981299757957458,41.93058395385742,64.0,-62.446659088134766,-7076.59326171875,149.59210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1594348400831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559710025787,0.2118981927633285,-0.0004422203637659,0.0,0.0001618060923647,0.0,0.0,8.839533805847168,0.0,0.0,0.0,0.2892229557037353,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284915268421173,-1040.465087890625,304.1603088378906,0.5797740817070007,0.0712719336152076,0.0659484639763832,293.4859924316406,297.1499938964844,293.1499938964844,0.0111489407718181,-686.8483276367188,302.830078125,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113873064517974,-3240.017333984375,304.1553649902344,0.9276994466781616,0.2932199239730835,0.2059692591428756,293.1859436035156,297.1499938964844,293.1499938964844,0.2816613018512726,-5516.18798828125,304.1288757324219,0.9990000128746032,0.3854982554912567,0.3514102697372436,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874249592423,-3476.987548828125,303.59210205078125,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537170410156,1.0,0.2406838834285736,0.9302854537963868,0.9302854537963868,1.0,1.0,-1.0839366912841797,0.4668406844139099,0.6170960664749146,0.2032257914543151,0.0,0.0,0.2981299757957458,41.93058395385742,64.0,-62.446659088134766,-7076.59326171875,149.59210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.568359375,18000.0,0.0,0.0,0.1594348400831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114559710025787,0.2118981927633285,-0.0004422203637659,0.0,0.0001618060923647,0.0,0.0,8.839533805847168,0.0,0.0,0.0,0.2892229557037353,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.027013985440135,-1010.518310546875,304.1592712402344,0.5550878047943115,0.0689426288008689,0.0640336945652961,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626026824116,-682.5816650390625,302.668212890625,0.4901264607906341,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109039276838302,-3234.787109375,304.1544494628906,0.9000065922737122,0.2916872203350067,0.2050538957118988,293.22760009765625,297.1499938964844,293.1499938964844,0.2892226576805115,-5641.09814453125,304.126220703125,0.9857742786407472,0.3761305809020996,0.3588952720165252,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442998975515,-3492.679931640625,303.5550231933594,0.4901264607906341,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.248858094215393,0.9302343130111694,0.9302343130111694,1.0,1.0,-1.089740514755249,0.4692931771278381,0.6204473376274109,0.2050269544124603,0.0,0.0,0.3056468963623047,47.50616836547852,67.0,-31.92493057250977,-7179.2353515625,161.69993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348937988281,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.1571980565786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163111925125,0.217559278011322,-0.0004429535474628,0.0,0.0001595360372448,0.0,0.0,9.109365463256836,0.0,0.0,0.0,0.2902321517467499,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.027013985440135,-1010.518310546875,304.1592712402344,0.5550878047943115,0.0689426288008689,0.0640336945652961,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626026824116,-682.5816650390625,302.668212890625,0.4901264607906341,0.050000000745058,0.0489466600120067,293.2115783691406,297.1499938964844,293.1499938964844,0.2109039276838302,-3234.787109375,304.1544494628906,0.9000065922737122,0.2916872203350067,0.2050538957118988,293.22760009765625,297.1499938964844,293.1499938964844,0.2892226576805115,-5641.09814453125,304.126220703125,0.9857742786407472,0.3761305809020996,0.3588952720165252,293.2306823730469,297.1499938964844,293.1499938964844,0.0128442998975515,-3492.679931640625,303.5550231933594,0.4901264607906341,0.050000000745058,0.2321818768978119,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.59625244140625,293.3921813964844,291.1200256347656,1.0,0.248858094215393,0.9302343130111694,0.9302343130111694,1.0,1.0,-1.089740514755249,0.4692931771278381,0.6204473376274109,0.2050269544124603,0.0,0.0,0.3056468963623047,47.50616836547852,67.0,-31.92493057250977,-7179.2353515625,161.69993591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7348937988281,305.81610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.900390625,18000.0,0.0,0.0,0.1571980565786361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171163111925125,0.217559278011322,-0.0004429535474628,0.0,0.0001595360372448,0.0,0.0,9.109365463256836,0.0,0.0,0.0,0.2902321517467499,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373831510543,-979.0183715820312,304.1589660644531,0.5329373478889465,0.066650167107582,0.0621864236891269,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146333903074,-674.3732299804688,302.5093994140625,0.4784444272518158,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091628760099411,-3212.880859375,304.1558532714844,0.8775985240936279,0.2901028990745544,0.204134002327919,293.2460021972656,297.1499938964844,293.1499938964844,0.2839692831039428,-5546.376953125,304.142822265625,0.9591699838638306,0.3703937232494354,0.3527421951293945,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176240250468,-3489.494384765625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1518249511719,1.0,0.2556114196777344,0.929778814315796,0.929778814315796,1.0,1.0,-1.0818816423416138,0.4656531512737274,0.6162285208702087,0.2033923119306564,0.0,0.0,0.303785890340805,53.12032318115234,70.0,18.88129997253418,-7145.6357421875,169.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.1557669639587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177452594041824,0.2181889861822128,-0.0004437234601937,0.0,0.0001580836687935,0.0,0.0,9.153135299682615,0.0,0.0,0.0,0.2904455065727234,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253373831510543,-979.0183715820312,304.1589660644531,0.5329373478889465,0.066650167107582,0.0621864236891269,293.5152893066406,297.1499938964844,293.1499938964844,0.0107146333903074,-674.3732299804688,302.5093994140625,0.4784444272518158,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091628760099411,-3212.880859375,304.1558532714844,0.8775985240936279,0.2901028990745544,0.204134002327919,293.2460021972656,297.1499938964844,293.1499938964844,0.2839692831039428,-5546.376953125,304.142822265625,0.9591699838638306,0.3703937232494354,0.3527421951293945,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176240250468,-3489.494384765625,303.5184020996094,0.4784444272518158,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.1518249511719,1.0,0.2556114196777344,0.929778814315796,0.929778814315796,1.0,1.0,-1.0818816423416138,0.4656531512737274,0.6162285208702087,0.2033923119306564,0.0,0.0,0.303785890340805,53.12032318115234,70.0,18.88129997253418,-7145.6357421875,169.62945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6586303710937,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.1557669639587402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177452594041824,0.2181889861822128,-0.0004437234601937,0.0,0.0001580836687935,0.0,0.0,9.153135299682615,0.0,0.0,0.0,0.2904455065727234,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237882453948259,-949.4288330078124,304.1585693359375,0.5155219435691833,0.0644251927733421,0.0603552758693695,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739051312208,-666.5703735351562,302.3434753417969,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077395915985107,-3195.298583984375,304.15625,0.8605857491493225,0.2884913086891174,0.2031603008508682,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895639419555,-5489.62646484375,304.1508483886719,0.9367573857307434,0.3667852282524109,0.3491783738136291,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005864098668,-3489.73486328125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614130079746246,0.9293233752250672,0.9293233752250672,1.0,1.0,-1.075600266456604,0.462675005197525,0.6129253506660461,0.202267438173294,0.0,0.0,0.3016330599784851,58.05569076538086,73.0,14.038043975830078,-7071.5732421875,176.8489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.1546335369348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157754898071289,0.216218888759613,-0.0004434025031514,0.0,0.0001569333835504,0.0,0.0,9.057476043701172,0.0,0.0,0.0,0.2900918424129486,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237882453948259,-949.4288330078124,304.1585693359375,0.5155219435691833,0.0644251927733421,0.0603552758693695,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739051312208,-666.5703735351562,302.3434753417969,0.4678674042224884,0.050000000745058,0.0493699200451374,293.2119445800781,297.1499938964844,293.1499938964844,0.2077395915985107,-3195.298583984375,304.15625,0.8605857491493225,0.2884913086891174,0.2031603008508682,293.2517395019531,297.1499938964844,293.1499938964844,0.2804895639419555,-5489.62646484375,304.1508483886719,0.9367573857307434,0.3667852282524109,0.3491783738136291,293.23797607421875,297.1499938964844,293.1499938964844,0.0128005864098668,-3489.73486328125,303.4795227050781,0.4678674042224884,0.050000000745058,0.2341896444559097,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.65692138671875,293.4234313964844,291.1606750488281,1.0,0.2614130079746246,0.9293233752250672,0.9293233752250672,1.0,1.0,-1.075600266456604,0.462675005197525,0.6129253506660461,0.202267438173294,0.0,0.0,0.3016330599784851,58.05569076538086,73.0,14.038043975830078,-7071.5732421875,176.8489532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.873046875,18000.0,0.0,0.0,0.1546335369348526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157754898071289,0.216218888759613,-0.0004434025031514,0.0,0.0001569333835504,0.0,0.0,9.057476043701172,0.0,0.0,0.0,0.2900918424129486,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230601951479911,-935.1175537109376,304.1583251953125,0.5082140564918518,0.0633499100804328,0.0594632066786289,293.5372009277344,297.1499938964844,293.1499938964844,0.0103512499481439,-662.4829711914062,302.2587280273437,0.4625109732151031,0.050000000745058,0.0494606830179691,293.2120361328125,297.1499938964844,293.1499938964844,0.2070406973361969,-3186.6806640625,304.1564025878906,0.8535007238388062,0.2876868844032287,0.2026669830083847,293.2526550292969,297.1499938964844,293.1499938964844,0.2791116833686828,-5467.42333984375,304.1531982421875,0.9270657300949096,0.3653144538402557,0.3478015661239624,293.23974609375,297.1499938964844,293.1499938964844,0.0127891143783926,-3489.483642578125,303.459716796875,0.4625109732151031,0.050000000745058,0.2346201837062835,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640425860881805,0.9290956258773804,0.9290956258773804,1.0,1.0,-1.0729105472564695,0.4613910019397735,0.6115195155143738,0.2018070966005325,0.0,0.0,0.3003653883934021,60.32368087768555,73.0,12.406513214111328,-7037.34130859375,180.1947631835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54998779296875,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.814453125,18000.0,0.0,0.0,0.1541391015052795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148433625698089,0.2152865678071975,-0.0004432028799783,0.0,0.0001564315898576,0.0,0.0,9.011378288269045,0.0,0.0,0.0,0.2899060249328613,4.0,0.0,1.0
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223645139485597,-921.17578125,304.1580810546875,0.5016226768493652,0.0623011887073516,0.0585906207561492,293.5443725585937,297.1499938964844,293.1499938964844,0.0102280778810381,-658.3067626953125,302.1728820800781,0.457425594329834,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.206353411078453,-3178.2177734375,304.156494140625,0.8471167087554932,0.2868840992450714,0.2021716982126236,293.2529296875,297.1499938964844,293.1499938964844,0.2778601944446563,-5447.40478515625,304.1548767089844,0.9183193445205688,0.3639572858810425,0.3465596139431,293.241455078125,297.1499938964844,293.1499938964844,0.0127763506025075,-3489.091552734375,303.43975830078125,0.457425594329834,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.266522616147995,0.9290014505386353,0.9290014505386353,1.0,1.0,-1.0703749656677246,0.4601823389530182,0.6101926565170288,0.2013837099075317,0.0,0.0,0.2989571988582611,62.48794937133789,61.0,9.798559188842772,-7001.3115234375,183.38003540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.518798828125,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.099609375,18000.0,0.0,0.0,0.1536829769611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137436866760254,0.2141866534948349,-0.0004429723485372,0.0,0.0001559686788823,0.0,0.0,8.957186698913574,0.0,0.0,0.0,0.2896903455257416,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738053381443,-892.41943359375,304.15771484375,0.4956822395324707,0.060320995748043,0.0567791834473609,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369790405035,-647.7106323242188,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048806697130203,-3160.06689453125,304.1567687988281,0.8451268672943115,0.2853017747402191,0.2010691165924072,293.2524108886719,297.1499938964844,293.1499938964844,0.2754405438899994,-5408.98681640625,304.1572570800781,0.9152036309242249,0.361456036567688,0.3441501557826996,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832798123359,-3477.284423828125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655451595783233,0.928813099861145,0.928813099861145,1.0,1.0,-1.0640419721603394,0.4571877419948578,0.606854259967804,0.2002735733985901,0.0,0.0,0.2960090935230255,62.62157440185547,49.0,6.869195938110352,-6926.5087890625,181.72056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.152836725115776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114134132862091,0.2118558585643768,-0.0004424516228027,0.0,0.0001551098393974,0.0,0.0,8.842071533203125,0.0,0.0,0.0,0.2892288565635681,4.0,0.0,1.0
