time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209738053381443,-892.41943359375,304.15771484375,0.4956822395324707,0.060320995748043,0.0567791834473609,293.5582275390625,297.1499938964844,293.1499938964844,0.0099369790405035,-647.7106323242188,301.9985656738281,0.456969290971756,0.050000000745058,0.0495553687214851,293.212158203125,297.1499938964844,293.1499938964844,0.2048806697130203,-3160.06689453125,304.1567687988281,0.8451268672943115,0.2853017747402191,0.2010691165924072,293.2524108886719,297.1499938964844,293.1499938964844,0.2754405438899994,-5408.98681640625,304.1572570800781,0.9152036309242249,0.361456036567688,0.3441501557826996,293.2445678710937,297.1499938964844,293.1499938964844,0.0126832798123359,-3477.284423828125,303.3998413085937,0.456969290971756,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662780761719,291.1707458496094,1.0,0.2655451595783233,0.928813099861145,0.928813099861145,1.0,1.0,-1.0640419721603394,0.4571877419948578,0.606854259967804,0.2002735733985901,0.0,0.0,0.2960090935230255,62.62157440185547,49.0,6.869195938110352,-6926.5087890625,181.72056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.466796875,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.234375,18000.0,0.0,0.0,0.152836725115776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114134132862091,0.2118558585643768,-0.0004424516228027,0.0,0.0001551098393974,0.0,0.0,8.842071533203125,0.0,0.0,0.0,0.2892288565635681,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733903139829,-864.2578125,304.1573181152344,0.495479941368103,0.0585315264761447,0.055007804185152,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160778775811,-635.2332763671875,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033233791589737,-3140.83251953125,304.1571044921875,0.8518684506416321,0.2837846577167511,0.1999078840017318,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364799499511,-5371.01708984375,304.1588134765625,0.9236137866973876,0.3591436743736267,0.3418091535568237,293.2470397949219,297.1499938964844,293.1499938964844,0.012535941787064,-3456.11669921875,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940665721893,0.9286247491836548,0.9286247491836548,1.0,1.0,-1.0568435192108154,0.4538039565086365,0.603039562702179,0.1989685744047165,0.0,0.0,0.2924093604087829,59.34722137451172,37.0,6.265992641448975,-6846.28173828125,173.68809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1520047634840011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590230464935,0.2091008722782135,-0.0004418592725414,0.0,0.0001542655081721,0.0,0.0,8.707051277160645,0.0,0.0,0.0,0.2886890470981598,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196733903139829,-864.2578125,304.1573181152344,0.495479941368103,0.0585315264761447,0.055007804185152,293.5711975097656,297.1499938964844,293.1499938964844,0.0096160778775811,-635.2332763671875,301.8222351074219,0.4644172489643097,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033233791589737,-3140.83251953125,304.1571044921875,0.8518684506416321,0.2837846577167511,0.1999078840017318,293.2510070800781,297.1499938964844,293.1499938964844,0.2730364799499511,-5371.01708984375,304.1588134765625,0.9236137866973876,0.3591436743736267,0.3418091535568237,293.2470397949219,297.1499938964844,293.1499938964844,0.012535941787064,-3456.11669921875,303.3606872558594,0.4644172489643097,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.48980712890625,291.1752014160156,1.0,0.2603940665721893,0.9286247491836548,0.9286247491836548,1.0,1.0,-1.0568435192108154,0.4538039565086365,0.603039562702179,0.1989685744047165,0.0,0.0,0.2924093604087829,59.34722137451172,37.0,6.265992641448975,-6846.28173828125,173.68809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.314453125,18000.0,0.0,0.0,0.1520047634840011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086590230464935,0.2091008722782135,-0.0004418592725414,0.0,0.0001542655081721,0.0,0.0,8.707051277160645,0.0,0.0,0.0,0.2886890470981598,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848848730325,-837.2794189453125,304.1568603515625,0.5000131130218506,0.0569083429872989,0.0533084496855735,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842569574713,-621.6524658203125,301.6447448730469,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017531841993332,-3121.431396484375,304.1573486328125,0.8662649989128113,0.2823356389999389,0.1987284421920776,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652879714966,-5333.69677734375,304.1598205566406,0.9417260885238647,0.3569571673870086,0.3395092189311981,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571194708347,-3429.221435546875,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521279454231262,0.9284462332725524,0.9284462332725524,1.0,1.0,-1.0491434335708618,0.4502012431621551,0.5989421606063843,0.1975395828485489,0.0,0.0,0.2883116006851196,53.806888580322266,25.0,5.5762481689453125,-6762.33740234375,161.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9921875,18000.0,0.0,0.0,0.1511004716157913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055083513259887,0.2059495151042938,-0.0004411743720993,0.0,0.0001533477770863,0.0,0.0,8.553255081176758,0.0,0.0,0.0,0.2880745232105255,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184848848730325,-837.2794189453125,304.1568603515625,0.5000131130218506,0.0569083429872989,0.0533084496855735,293.5829467773437,297.1499938964844,293.1499938964844,0.0092842569574713,-621.6524658203125,301.6447448730469,0.476298987865448,0.050000000745058,0.0492139272391796,293.2113037109375,297.1499938964844,293.1499938964844,0.2017531841993332,-3121.431396484375,304.1573486328125,0.8662649989128113,0.2823356389999389,0.1987284421920776,293.2491760253906,297.1499938964844,293.1499938964844,0.2706652879714966,-5333.69677734375,304.1598205566406,0.9417260885238647,0.3569571673870086,0.3395092189311981,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571194708347,-3429.221435546875,303.322509765625,0.476298987865448,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521279454231262,0.9284462332725524,0.9284462332725524,1.0,1.0,-1.0491434335708618,0.4502012431621551,0.5989421606063843,0.1975395828485489,0.0,0.0,0.2883116006851196,53.806888580322266,25.0,5.5762481689453125,-6762.33740234375,161.56813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4131164550781,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9921875,18000.0,0.0,0.0,0.1511004716157913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055083513259887,0.2059495151042938,-0.0004411743720993,0.0,0.0001533477770863,0.0,0.0,8.553255081176758,0.0,0.0,0.0,0.2880745232105255,4.0,0.0,1.0
813780,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012761563062,-811.4889526367188,304.1563720703125,0.5097011923789978,0.0554215982556343,0.0516818799078464,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506395161151,-607.3627319335938,301.4659423828125,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917660236358,-3102.129638671875,304.1575012207031,0.88929682970047,0.2809473574161529,0.1975492388010025,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285772800445,-5296.986328125,304.1604309082031,0.9679272174835204,0.3548650443553924,0.3372452855110168,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606569737195,-3398.750732421875,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620965719223,0.9282677173614502,0.9282677173614502,1.0,1.0,-1.0411670207977295,0.4464859366416931,0.5946811437606812,0.1960262358188629,0.0,0.0,0.2837726771831512,46.76903533935547,25.0,4.882123947143555,-6676.40673828125,146.88841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1500581949949264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202048972249031,0.2024894058704376,-0.0004404205537866,0.0,0.0001522899838164,0.0,0.0,8.385320663452148,0.0,0.0,0.0,0.2874033451080322,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174012761563062,-811.4889526367188,304.1563720703125,0.5097011923789978,0.0554215982556343,0.0516818799078464,293.5937194824219,297.1499938964844,293.1499938964844,0.0089506395161151,-607.3627319335938,301.4659423828125,0.4905251562595367,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001917660236358,-3102.129638671875,304.1575012207031,0.88929682970047,0.2809473574161529,0.1975492388010025,293.2471008300781,297.1499938964844,293.1499938964844,0.2683285772800445,-5296.986328125,304.1604309082031,0.9679272174835204,0.3548650443553924,0.3372452855110168,293.2500305175781,297.1499938964844,293.1499938964844,0.0121606569737195,-3398.750732421875,303.2853698730469,0.4905251562595367,0.050000000745058,0.232148215174675,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414620965719223,0.9282677173614502,0.9282677173614502,1.0,1.0,-1.0411670207977295,0.4464859366416931,0.5946811437606812,0.1960262358188629,0.0,0.0,0.2837726771831512,46.76903533935547,25.0,4.882123947143555,-6676.40673828125,146.88841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41265869140625,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.298828125,18000.0,0.0,0.0,0.1500581949949264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202048972249031,0.2024894058704376,-0.0004404205537866,0.0,0.0001522899838164,0.0,0.0,8.385320663452148,0.0,0.0,0.0,0.2874033451080322,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169198680669069,-799.627197265625,304.1560974121094,0.5142859816551208,0.0547166988253593,0.0509329214692115,293.59893798828125,297.1499938964844,293.1499938964844,0.008794710971415,-600.5358276367188,301.37554931640625,0.4968301057815552,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994563192129135,-3093.050048828125,304.157470703125,0.9001776576042175,0.280268520116806,0.1969920843839645,293.2460327148437,297.1499938964844,293.1499938964844,0.2672160565853119,-5279.5478515625,304.1605529785156,0.9787042140960692,0.353844404220581,0.3361670076847076,293.2504577636719,297.1499938964844,293.1499938964844,0.0120751783251762,-3385.516357421875,303.2671203613281,0.4968301057815552,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372169643640518,0.9281784296035768,0.9281784296035768,1.0,1.0,-1.0375373363494873,0.4448008239269256,0.592736542224884,0.1953253149986267,0.0,0.0,0.2813804149627685,43.90876770019531,25.0,4.01151704788208,-6633.99169921875,140.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4183044433594,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.771484375,18000.0,0.0,0.0,0.1494713276624679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002291828393936,0.2006692141294479,-0.00044002343202,0.0,0.000151694388478,0.0,0.0,8.297370910644531,0.0,0.0,0.0,0.2870520055294037,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715014398098,-788.344970703125,304.1557922363281,0.5182145237922668,0.0540237724781036,0.0502176098525524,293.6041259765625,297.1499938964844,293.1499938964844,0.0086463075131177,-593.964111328125,301.2841491699219,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987560093402862,-3084.417236328125,304.1573791503906,0.9101445078849792,0.2795904874801636,0.1964521706104278,293.2449951171875,297.1499938964844,293.1499938964844,0.2661495804786682,-5262.85986328125,304.1605834960937,0.9874067902565002,0.3528317809104919,0.335118681192398,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992326945066,-3373.888427734375,303.24884033203125,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334764897823333,0.9281086921691896,0.9281086921691896,1.0,1.0,-1.0341403484344482,0.443227469921112,0.5909128785133362,0.1946630477905273,0.0,0.0,0.2790140509605407,41.548465728759766,25.0,2.450852394104004,-6592.73876953125,135.8566131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271850585937,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.849609375,18000.0,0.0,0.0,0.1488372534513473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984031647443771,0.198842778801918,-0.0004396189469844,0.0,0.0001510509027866,0.0,0.0,8.20928955078125,0.0,0.0,0.0,0.286700040102005,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156468227505683,-766.95947265625,304.1552429199219,0.5243833065032959,0.0526679307222366,0.0488541312515735,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652613684535,-581.2866821289062,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974288076162338,-3068.078369140625,304.1571350097656,0.9285610914230348,0.2782327234745025,0.1954021006822586,293.2428283691406,297.1499938964844,293.1499938964844,0.2633413076400757,-5218.12353515625,304.16192626953125,0.9990000128746032,0.3508607149124145,0.3321893513202667,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667054921388,-3353.955322265625,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648215293884,0.927969217300415,0.927969217300415,1.0,1.0,-1.0267852544784546,0.439828485250473,0.586956799030304,0.1932177543640136,0.0,0.0,0.2745503187179565,37.86116027832031,25.0,-0.2151024788618087,-6514.53271484375,127.56135559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.1474359035491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949520409107208,0.1953908652067184,-0.0004388334346003,0.0,0.0001496287004556,0.0,0.0,8.043203353881836,0.0,0.0,0.0,0.2860336005687713,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156468227505683,-766.95947265625,304.1552429199219,0.5243833065032959,0.0526679307222366,0.0488541312515735,293.61456298828125,297.1499938964844,293.1499938964844,0.0083652613684535,-581.2866821289062,301.0980529785156,0.5128549933433533,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974288076162338,-3068.078369140625,304.1571350097656,0.9285610914230348,0.2782327234745025,0.1954021006822586,293.2428283691406,297.1499938964844,293.1499938964844,0.2633413076400757,-5218.12353515625,304.16192626953125,0.9990000128746032,0.3508607149124145,0.3321893513202667,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667054921388,-3353.955322265625,303.2119445800781,0.5128549933433533,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272648215293884,0.927969217300415,0.927969217300415,1.0,1.0,-1.0267852544784546,0.439828485250473,0.586956799030304,0.1932177543640136,0.0,0.0,0.2745503187179565,37.86116027832031,25.0,-0.2151024788618087,-6514.53271484375,127.56135559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45172119140625,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.716796875,18000.0,0.0,0.0,0.1474359035491943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949520409107208,0.1953908652067184,-0.0004388334346003,0.0,0.0001496287004556,0.0,0.0,8.043203353881836,0.0,0.0,0.0,0.2860336005687713,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895932361483,-746.3154907226562,304.1547546386719,0.5263484716415405,0.0512870773673057,0.04758096113801,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980937927961,-568.65185546875,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656625986099,-3049.8125,304.1572265625,0.9396355748176576,0.276879608631134,0.1944009512662887,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.27685546875,304.1754150390625,0.9990000128746032,0.3508339822292328,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479367181658,-3335.21142578125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985293388366,0.9278297424316406,0.9278297424316406,1.0,1.0,-1.0103360414505005,0.4322738349437713,0.5780622363090515,0.1899169236421585,0.0,0.0,0.2683022320270538,35.63584518432617,25.0,14.571338653564451,-6408.6640625,119.72730255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.958984375,18000.0,0.0,0.0,0.1458338052034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909543424844741,0.1913924068212509,-0.0004380619793664,0.0,0.0001480027713114,0.0,0.0,7.854470729827881,0.0,0.0,0.0,0.2852814197540283,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148895932361483,-746.3154907226562,304.1547546386719,0.5263484716415405,0.0512870773673057,0.04758096113801,293.62518310546875,297.1499938964844,293.1499938964844,0.0080980937927961,-568.65185546875,300.9105224609375,0.5196534991264343,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.1959656625986099,-3049.8125,304.1572265625,0.9396355748176576,0.276879608631134,0.1944009512662887,293.2312316894531,297.1499938964844,293.1499938964844,0.2527229487895965,-5044.27685546875,304.1754150390625,0.9990000128746032,0.3508339822292328,0.3209052681922912,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479367181658,-3335.21142578125,303.1754455566406,0.5196534991264343,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220985293388366,0.9278297424316406,0.9278297424316406,1.0,1.0,-1.0103360414505005,0.4322738349437713,0.5780622363090515,0.1899169236421585,0.0,0.0,0.2683022320270538,35.63584518432617,25.0,14.571338653564451,-6408.6640625,119.72730255126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849853515625,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.958984375,18000.0,0.0,0.0,0.1458338052034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909543424844741,0.1913924068212509,-0.0004380619793664,0.0,0.0001480027713114,0.0,0.0,7.854470729827881,0.0,0.0,0.0,0.2852814197540283,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.013984796591103,-721.0596313476562,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619553923606,293.6361083984375,297.1499938964844,293.1499938964844,0.00784164480865,-556.2543334960938,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.194623589515686,-3033.154052734375,304.15704345703125,0.9482856392860411,0.2755362391471863,0.1934168040752411,293.2105407714844,297.1499938964844,293.1499938964844,0.243404820561409,-4896.4375,304.1822509765625,0.9990000128746032,0.3529601991176605,0.311624526977539,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428295150399,-3319.193603515625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177675366401672,0.9277570247650146,0.9277570247650146,1.0,1.0,-0.9953509569168092,0.4254008829593658,0.5699500441551208,0.1869342476129531,0.0,0.0,0.2610587477684021,33.90082931518555,25.0,5.230992794036865,-6287.51806640625,113.3648452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.1439120173454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855588555335998,0.1859958320856094,-0.0004369826056063,0.0,0.0001460523926652,0.0,0.0,7.601048946380615,0.0,0.0,0.0,0.2842900454998016,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.013984796591103,-721.0596313476562,304.1402282714844,0.525695264339447,0.050000000745058,0.0460619553923606,293.6361083984375,297.1499938964844,293.1499938964844,0.00784164480865,-556.2543334960938,300.7176513671875,0.5254630446434021,0.050000000745058,0.0484519265592098,293.2075500488281,297.1499938964844,293.1499938964844,0.194623589515686,-3033.154052734375,304.15704345703125,0.9482856392860411,0.2755362391471863,0.1934168040752411,293.2105407714844,297.1499938964844,293.1499938964844,0.243404820561409,-4896.4375,304.1822509765625,0.9990000128746032,0.3529601991176605,0.311624526977539,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428295150399,-3319.193603515625,303.1383361816406,0.5254630446434021,0.050000000745058,0.2298350930213928,291.1997375488281,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177675366401672,0.9277570247650146,0.9277570247650146,1.0,1.0,-0.9953509569168092,0.4254008829593658,0.5699500441551208,0.1869342476129531,0.0,0.0,0.2610587477684021,33.90082931518555,25.0,5.230992794036865,-6287.51806640625,113.3648452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05078125,18000.0,0.0,0.0,0.1439120173454284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855588555335998,0.1859958320856094,-0.0004369826056063,0.0,0.0001460523926652,0.0,0.0,7.601048946380615,0.0,0.0,0.0,0.2842900454998016,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.013815127313137,-717.0858764648438,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943209230899,-544.0496215820312,300.518310546875,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932641267776489,-3016.31201171875,304.156982421875,0.9555407762527466,0.2738135755062103,0.1923109591007232,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.3561484515666961,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.011549319140613,-3305.655029296875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.21415875852108,0.927684247493744,0.927684247493744,1.0,1.0,-0.983714520931244,0.4201071858406067,0.5636073350906372,0.1845315992832183,0.0,0.0,0.2548136413097381,32.42631912231445,43.0,-1.16584312915802,-6189.15087890625,108.28678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.076171875,18000.0,0.0,0.0,0.1416797190904617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018128991127,0.1814541071653366,-0.000435966765508,0.0,0.0001437869068467,0.0,0.0,7.387749671936035,0.0,0.0,0.0,0.2834352850914001,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.013815127313137,-717.0858764648438,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605790674686,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943209230899,-544.0496215820312,300.518310546875,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932641267776489,-3016.31201171875,304.156982421875,0.9555407762527466,0.2738135755062103,0.1923109591007232,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057150125503,-4769.4736328125,304.1845703125,0.9990000128746032,0.3561484515666961,0.3034417331218719,293.2537841796875,297.1499938964844,293.1499938964844,0.011549319140613,-3305.655029296875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.21415875852108,0.927684247493744,0.927684247493744,1.0,1.0,-0.983714520931244,0.4201071858406067,0.5636073350906372,0.1845315992832183,0.0,0.0,0.2548136413097381,32.42631912231445,43.0,-1.16584312915802,-6189.15087890625,108.28678131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919494628906,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.076171875,18000.0,0.0,0.0,0.1416797190904617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181018128991127,0.1814541071653366,-0.000435966765508,0.0,0.0001437869068467,0.0,0.0,7.387749671936035,0.0,0.0,0.0,0.2834352850914001,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718450278043,-716.3086547851562,304.0745544433594,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803321622312,-538.3828735351562,300.4163513183594,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.1923926174640655,-3005.467041015625,304.15728759765625,0.9515260457992554,0.2727152109146118,0.1915667504072189,293.178466796875,297.1499938964844,293.1499938964844,0.2374364584684372,-4803.8134765625,304.1745910644531,0.9990000128746032,0.3574065566062927,0.3058014214038849,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198185667395,-3302.169677734375,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.55926513671875,291.1932983398437,1.0,0.2155188620090484,0.9276478886604308,0.9276478886604308,1.0,1.0,-0.9857680797576904,0.4211138486862182,0.5646542906761169,0.1847592294216156,0.0,0.0,0.252053439617157,32.829193115234375,43.0,-10.429129600524902,-6159.90283203125,109.41546630859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.63671875,18000.0,0.0,0.0,0.1404873430728912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789533942937851,0.1793889105319976,-0.000435508438386,0.0,0.0001425767986802,0.0,0.0,7.291370868682861,0.0,0.0,0.0,0.2830505669116974,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593774124979,-716.6138305664062,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073766913264989,-533.4165649414062,300.31005859375,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917935609817505,-2998.25390625,304.15704345703125,0.9421459436416626,0.2717746794223785,0.1908980458974838,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371513366699,-4914.88330078125,304.1580505371094,0.9990000128746032,0.3571933209896087,0.3129269778728485,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114254876971,-3303.48779296875,303.0606994628906,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.2186538279056549,0.9276260733604432,0.9276260733604432,1.0,1.0,-0.9938875436782836,0.424907386302948,0.5689801573753357,0.1861658096313476,0.0,0.0,0.2511542737483978,34.092098236083984,46.0,-31.138999938964844,-6153.822265625,113.35881042480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6427001953125,305.3691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.087890625,18000.0,0.0,0.0,0.1392960101366043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775792688131332,0.1780143678188324,-0.0004351014504209,0.0,0.0001413677382515,0.0,0.0,7.22576904296875,0.0,0.0,0.0,0.2827857732772827,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365730479359,-717.382080078125,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712424978613,-523.4288940429688,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910336911678314,-2989.446044921875,304.1559753417969,0.9266356229782104,0.2703668177127838,0.1898374259471893,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531437516212463,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934341982007,-3306.512939453125,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925014734268,0.927582323551178,0.927582323551178,1.0,1.0,-1.0075613260269165,0.4312935769557953,0.5762677788734436,0.1885641515254974,0.0,0.0,0.2543610334396362,36.267276763916016,49.0,-36.13548278808594,-6200.60009765625,120.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98046875,18000.0,0.0,0.0,0.1371640264987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549721240997,0.1792899072170257,-0.0004349306691437,0.0,0.00013920404308,0.0,0.0,7.277726173400879,0.0,0.0,0.0,0.2829366624355316,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365730479359,-717.382080078125,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712424978613,-523.4288940429688,300.09033203125,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910336911678314,-2989.446044921875,304.1559753417969,0.9266356229782104,0.2703668177127838,0.1898374259471893,293.1944580078125,297.1499938964844,293.1499938964844,0.2556971311569214,-5107.52197265625,304.1362609863281,0.9990000128746032,0.3531437516212463,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934341982007,-3306.512939453125,303.01690673828125,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925014734268,0.927582323551178,0.927582323551178,1.0,1.0,-1.0075613260269165,0.4312935769557953,0.5762677788734436,0.1885641515254974,0.0,0.0,0.2543610334396362,36.267276763916016,49.0,-36.13548278808594,-6200.60009765625,120.2110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98046875,18000.0,0.0,0.0,0.1371640264987945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549721240997,0.1792899072170257,-0.0004349306691437,0.0,0.00013920404308,0.0,0.0,7.277726173400879,0.0,0.0,0.0,0.2829366624355316,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140890583395,-717.6301879882812,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625582545995,-512.4918212890625,299.8724670410156,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905087977647781,-2983.2529296875,304.1548767089844,0.9095421433448792,0.2694823741912842,0.1892923712730407,293.2221374511719,297.1499938964844,293.1499938964844,0.2611345648765564,-5194.1044921875,304.133056640625,0.9927480816841124,0.3464038670063019,0.3301064670085907,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589408040046,-3304.685302734375,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301204442978,0.9275386333465576,0.9275386333465576,1.0,1.0,-1.014119029045105,0.4344020485877991,0.5797170400619507,0.1896014660596847,0.0,0.0,0.2575740218162536,39.03767013549805,52.0,-14.397401809692385,-6237.85107421875,126.5314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1356643140316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540424823761,0.1815893650054931,-0.0004353240947239,0.0,0.0001376820437144,0.0,0.0,7.38300085067749,0.0,0.0,0.0,0.2833371162414551,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.0137140890583395,-717.6301879882812,303.9732971191406,0.5087904930114746,0.050000000745058,0.0461966916918754,293.6824645996094,297.1499938964844,293.1499938964844,0.0069625582545995,-512.4918212890625,299.8724670410156,0.5087904930114746,0.050000000745058,0.0486473403871059,293.2075500488281,297.1499938964844,293.1499938964844,0.1905087977647781,-2983.2529296875,304.1548767089844,0.9095421433448792,0.2694823741912842,0.1892923712730407,293.2221374511719,297.1499938964844,293.1499938964844,0.2611345648765564,-5194.1044921875,304.133056640625,0.9927480816841124,0.3464038670063019,0.3301064670085907,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589408040046,-3304.685302734375,302.9727783203125,0.5087904930114746,0.050000000745058,0.2307620346546173,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283301204442978,0.9275386333465576,0.9275386333465576,1.0,1.0,-1.014119029045105,0.4344020485877991,0.5797170400619507,0.1896014660596847,0.0,0.0,0.2575740218162536,39.03767013549805,52.0,-14.397401809692385,-6237.85107421875,126.5314712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6100769042969,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41015625,18000.0,0.0,0.0,0.1356643140316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811540424823761,0.1815893650054931,-0.0004353240947239,0.0,0.0001376820437144,0.0,0.0,7.38300085067749,0.0,0.0,0.0,0.2833371162414551,4.0,0.0,1.0
814860,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763984337449,-716.8958129882812,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476844415068,-500.3399963378906,299.6592712402344,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892615705728531,-2967.3720703125,304.15533447265625,0.8911460638046265,0.2681532502174377,0.1885376721620559,293.2355041503906,297.1499938964844,293.1499938964844,0.2564519047737121,-5115.78173828125,304.146240234375,0.973134458065033,0.3418334722518921,0.3252637684345245,293.260986328125,297.1499938964844,293.1499938964844,0.011406666599214,-3297.19091796875,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348474740982,0.9272071123123168,0.9272071123123168,1.0,1.0,-1.0085033178329468,0.4319295287132263,0.5765737891197205,0.1881710439920425,0.0,0.0,0.2566061913967132,42.53746032714844,55.0,15.204375267028809,-6209.06787109375,131.18930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347209513187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814845353364944,0.1819201558828354,-0.000435625843238,0.0,0.0001367246295558,0.0,0.0,7.402219772338867,0.0,0.0,0.0,0.2834299504756927,4.0,0.0,1.0
814920,293.24383544921875,297.1499938964844,293.1499938964844,0.0136763984337449,-716.8958129882812,303.941650390625,0.4992642700672149,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067476844415068,-500.3399963378906,299.6592712402344,0.4992642700672149,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892615705728531,-2967.3720703125,304.15533447265625,0.8911460638046265,0.2681532502174377,0.1885376721620559,293.2355041503906,297.1499938964844,293.1499938964844,0.2564519047737121,-5115.78173828125,304.146240234375,0.973134458065033,0.3418334722518921,0.3252637684345245,293.260986328125,297.1499938964844,293.1499938964844,0.011406666599214,-3297.19091796875,302.92974853515625,0.4992642700672149,0.050000000745058,0.2314308285713195,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329348474740982,0.9272071123123168,0.9272071123123168,1.0,1.0,-1.0085033178329468,0.4319295287132263,0.5765737891197205,0.1881710439920425,0.0,0.0,0.2566061913967132,42.53746032714844,55.0,15.204375267028809,-6209.06787109375,131.18930053710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350341796875,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347209513187408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814845353364944,0.1819201558828354,-0.000435625843238,0.0,0.0001367246295558,0.0,0.0,7.402219772338867,0.0,0.0,0.0,0.2834299504756927,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304320767521,-716.2318725585938,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345345064997,-488.1254577636719,299.438232421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879986077547073,-2951.453125,304.1556701660156,0.8756167888641357,0.2666750848293304,0.1876219063997268,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033391952514,-5068.74365234375,304.1521301269531,0.9548951983451844,0.3388316333293915,0.3223022818565368,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589987158775,-3291.5068359375,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887002468109,0.926875650882721,0.926875650882721,1.0,1.0,-1.0049186944961548,0.4304055273532867,0.5745131969451904,0.187104195356369,0.0,0.0,0.2548354566097259,45.86072540283203,58.0,8.854886054992676,-6155.85302734375,135.99310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1340617388486862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801315397024154,0.180566981434822,-0.000435440975707,0.0,0.0001360556198051,0.0,0.0,7.34092378616333,0.0,0.0,0.0,0.2832082211971283,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304320767521,-716.2318725585938,303.9031982421875,0.4915243983268738,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345345064997,-488.1254577636719,299.438232421875,0.4915243983268738,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879986077547073,-2951.453125,304.1556701660156,0.8756167888641357,0.2666750848293304,0.1876219063997268,293.2395935058594,297.1499938964844,293.1499938964844,0.2536033391952514,-5068.74365234375,304.1521301269531,0.9548951983451844,0.3388316333293915,0.3223022818565368,293.2636108398437,297.1499938964844,293.1499938964844,0.0113589987158775,-3291.5068359375,302.8847351074219,0.4915243983268738,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373887002468109,0.926875650882721,0.926875650882721,1.0,1.0,-1.0049186944961548,0.4304055273532867,0.5745131969451904,0.187104195356369,0.0,0.0,0.2548354566097259,45.86072540283203,58.0,8.854886054992676,-6155.85302734375,135.99310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.927734375,18000.0,0.0,0.0,0.1340617388486862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801315397024154,0.180566981434822,-0.000435440975707,0.0,0.0001360556198051,0.0,0.0,7.34092378616333,0.0,0.0,0.0,0.2832082211971283,4.0,0.0,1.0
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033575981855,-715.8641357421875,303.8812866210937,0.4880163967609405,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285383559763,-481.9591674804688,299.3249816894531,0.4880163967609405,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873883754014969,-2943.794677734375,304.1557312011719,0.868597686290741,0.2659243047237396,0.1871489286422729,293.2402038574219,297.1499938964844,293.1499938964844,0.2524805963039398,-5050.4228515625,304.1537780761719,0.9461487531661988,0.3375736176967621,0.3211230635643005,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363219425082,-3289.07958984375,302.86163330078125,0.4880163967609405,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395687699317932,0.9267098903656006,0.9267098903656006,1.0,1.0,-1.003459930419922,0.4298003017902374,0.5736595988273621,0.1866278648376464,0.0,0.0,0.2541116178035736,47.49296951293945,58.0,6.297658443450928,-6134.0302734375,138.4153594970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.611328125,18000.0,0.0,0.0,0.1338023543357849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796256303787231,0.1800609529018402,-0.0004353295371402,0.0,0.0001357923756586,0.0,0.0,7.317342281341553,0.0,0.0,0.0,0.2831137180328369,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.0135729601606726,-715.4219970703125,303.85791015625,0.4846420586109161,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063229971565306,-475.732421875,299.2106018066406,0.4846420586109161,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867781728506088,-2936.13623046875,304.1557922363281,0.8619996309280396,0.2651721537113189,0.1866735070943832,293.2403869628906,297.1499938964844,293.1499938964844,0.2514403164386749,-5033.54150390625,304.15496826171875,0.9376501441001892,0.3363954126834869,0.3200418055057525,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133080303668,-3286.60107421875,302.8383178710937,0.4846420586109161,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1603088378906,1.0,0.24172043800354,0.9266405701637268,0.9266405701637268,1.0,1.0,-1.0021121501922607,0.4292511641979217,0.5728609561920166,0.186171218752861,0.0,0.0,0.2533425390720367,49.11507034301758,61.0,4.346953868865967,-6112.77880859375,140.84120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.603515625,18000.0,0.0,0.0,0.1335849314928054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791079044342041,0.1795431226491928,-0.0004352228716015,0.0,0.0001355717104161,0.0,0.0,7.293351650238037,0.0,0.0,0.0,0.2830181419849396,4.0,0.0,1.0
