time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.013505782932043,-714.4143676757812,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130034737288,-463.0988159179688,298.9781188964844,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855781525373459,-2921.087890625,304.1558837890625,0.8499041199684143,0.263668030500412,0.1857212036848068,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126128196716,-5002.46533203125,304.156494140625,0.9215981960296632,0.3341706395149231,0.3180380165576935,293.2688293457031,297.1499938964844,293.1499938964844,0.011267009191215,-3281.703125,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432035684585,0.9265018701553344,0.9265018701553344,1.0,1.0,-0.9995991587638856,0.4282427132129669,0.5713564157485962,0.1852810382843017,0.0,0.0,0.2518737316131592,52.34134292602539,49.0,1.2354167699813845,-6072.48486328125,145.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332483291625976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780746579170227,0.1785096675157547,-0.0004350082599557,0.0,0.000135230118758,0.0,0.0,7.245506286621094,0.0,0.0,0.0,0.2828285992145538,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.013505782932043,-714.4143676757812,303.80780029296875,0.4780458509922027,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130034737288,-463.0988159179688,298.9781188964844,0.4780458509922027,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855781525373459,-2921.087890625,304.1558837890625,0.8499041199684143,0.263668030500412,0.1857212036848068,293.24005126953125,297.1499938964844,293.1499938964844,0.2495126128196716,-5002.46533203125,304.156494140625,0.9215981960296632,0.3341706395149231,0.3180380165576935,293.2688293457031,297.1499938964844,293.1499938964844,0.011267009191215,-3281.703125,302.7908935546875,0.4780458509922027,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459432035684585,0.9265018701553344,0.9265018701553344,1.0,1.0,-0.9995991587638856,0.4282427132129669,0.5713564157485962,0.1852810382843017,0.0,0.0,0.2518737316131592,52.34134292602539,49.0,1.2354167699813845,-6072.48486328125,145.68922424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437194824219,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1332483291625976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780746579170227,0.1785096675157547,-0.0004350082599557,0.0,0.000135230118758,0.0,0.0,7.245506286621094,0.0,0.0,0.0,0.2828285992145538,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133635783568024,-711.1048583984375,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832261711359,-448.7664794921875,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842548251152038,-2904.42529296875,304.1561279296875,0.849704384803772,0.2621911168098449,0.1846719980239868,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302517414093,-4970.5869140625,304.1576232910156,0.9210734367370604,0.332060158252716,0.3160076737403869,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680999398231,-3266.756103515625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385153055191,0.926363170146942,0.926363170146942,1.0,1.0,-0.9957654476165771,0.426634818315506,0.5691306591033936,0.1841174811124801,0.0,0.0,0.2503169476985931,51.854774475097656,37.0,2.3404576778411865,-6032.322265625,143.87396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1330006420612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770656108856201,0.1775004118680954,-0.0004348045622464,0.0,0.0001349787489743,0.0,0.0,7.198956489562988,0.0,0.0,0.0,0.2826434373855591,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133635783568024,-711.1048583984375,303.75494384765625,0.4789296686649322,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832261711359,-448.7664794921875,298.74188232421875,0.4789296686649322,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842548251152038,-2904.42529296875,304.1561279296875,0.849704384803772,0.2621911168098449,0.1846719980239868,293.2391967773437,297.1499938964844,293.1499938964844,0.2475302517414093,-4970.5869140625,304.1576232910156,0.9210734367370604,0.332060158252716,0.3160076737403869,293.2713317871094,297.1499938964844,293.1499938964844,0.0111680999398231,-3266.756103515625,302.7430114746094,0.4789296686649322,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.244385153055191,0.926363170146942,0.926363170146942,1.0,1.0,-0.9957654476165771,0.426634818315506,0.5691306591033936,0.1841174811124801,0.0,0.0,0.2503169476985931,51.854774475097656,37.0,2.3404576778411865,-6032.322265625,143.87396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1330006420612335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770656108856201,0.1775004118680954,-0.0004348045622464,0.0,0.0001349787489743,0.0,0.0,7.198956489562988,0.0,0.0,0.0,0.2826434373855591,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720267236232,-706.0885009765625,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411288678646,-433.1397705078125,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827576905488968,-2885.481689453125,304.1565856933594,0.8592706322669983,0.2606120109558105,0.1835097521543502,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636394977569,-4937.3515625,304.1585388183594,0.9334136843681335,0.3300504088401794,0.313957005739212,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275605693459,-3243.38818359375,302.6954650878906,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.238748624920845,0.9262179732322692,0.9262179732322692,1.0,1.0,-0.9908193945884703,0.4245261251926422,0.5662932395935059,0.1827156543731689,0.0,0.0,0.2481046020984649,48.35483932495117,25.0,4.443814754486084,-5985.921875,136.70736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1327733993530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756823062896728,0.1761168539524078,-0.0004345597408246,0.0,0.0001347481302218,0.0,0.0,7.1358184814453125,0.0,0.0,0.0,0.2823973596096039,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.0131720267236232,-706.0885009765625,303.7034912109375,0.485888808965683,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411288678646,-433.1397705078125,298.5032653808594,0.485888808965683,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827576905488968,-2885.481689453125,304.1565856933594,0.8592706322669983,0.2606120109558105,0.1835097521543502,293.23797607421875,297.1499938964844,293.1499938964844,0.2454636394977569,-4937.3515625,304.1585388183594,0.9334136843681335,0.3300504088401794,0.313957005739212,293.27349853515625,297.1499938964844,293.1499938964844,0.0110275605693459,-3243.38818359375,302.6954650878906,0.485888808965683,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1811218261719,293.7566833496094,291.1654052734375,1.0,0.238748624920845,0.9262179732322692,0.9262179732322692,1.0,1.0,-0.9908193945884703,0.4245261251926422,0.5662932395935059,0.1827156543731689,0.0,0.0,0.2481046020984649,48.35483932495117,25.0,4.443814754486084,-5985.921875,136.70736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.205078125,18000.0,0.0,0.0,0.1327733993530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756823062896728,0.1761168539524078,-0.0004345597408246,0.0,0.0001347481302218,0.0,0.0,7.1358184814453125,0.0,0.0,0.0,0.2823973596096039,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015341565012,-701.383056640625,303.6653747558594,0.4949476718902588,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054433904588222,-420.0374755859375,298.3103942871094,0.4949476718902588,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813765615224838,-2867.953125,304.1571655273437,0.8734747767448425,0.259222149848938,0.182432934641838,293.2367858886719,297.1499938964844,293.1499938964844,0.2437958419322967,-4910.54296875,304.1590576171875,0.9512036442756652,0.3285036981105804,0.3123184740543365,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970087021589,-3220.83984375,302.6576538085937,0.4949476718902588,0.050000000745058,0.2317741066217422,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319476455450058,0.9261018633842468,0.9261018633842468,1.0,1.0,-0.9862205386161804,0.4225512742996216,0.5636692643165588,0.1814572066068649,0.0,0.0,0.2459000647068023,44.07349395751953,25.0,5.451348781585693,-5944.59228515625,128.3809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557983398437,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.556640625,18000.0,0.0,0.0,0.1325514465570449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742846667766571,0.174718976020813,-0.0004343076143413,0.0,0.0001345228665741,0.0,0.0,7.07209062576294,0.0,0.0,0.0,0.282149076461792,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129571817815303,-700.1329345703125,303.6560974121094,0.4977717995643616,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.0053937933407723,-416.7061462402344,298.26190185546875,0.4977717995643616,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810192316770553,-2863.4150390625,304.15728759765625,0.8780555725097656,0.2588721513748169,0.1821543574333191,293.2364807128906,297.1499938964844,293.1499938964844,0.2433787137269973,-4903.83837890625,304.1591491699219,0.9566071629524232,0.3281245529651642,0.3119100928306579,293.2753295898437,297.1499938964844,293.1499938964844,0.010862655006349,-3214.81201171875,302.64825439453125,0.4977717995643616,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299792319536209,0.9260727763175964,0.9260727763175964,1.0,1.0,-0.985011637210846,0.4220312237739563,0.5629804134368896,0.1811297237873077,0.0,0.0,0.245287612080574,42.84693908691406,25.0,5.603677272796631,-5933.7685546875,126.0350341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.892578125,18000.0,0.0,0.0,0.1324853897094726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738959848880767,0.1743302196264267,-0.0004342368920333,0.0,0.0001344558259006,0.0,0.0,7.054382801055908,0.0,0.0,0.0,0.2820800244808197,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613216802477,-697.4661254882812,303.6332397460937,0.5034316182136536,0.050000000745058,0.0462692752480506,293.7752685546875,297.1499938964844,293.1499938964844,0.005274205468595,-408.6165771484375,298.1401062011719,0.5034316182136536,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801511794328689,-2852.39990234375,304.15753173828125,0.8869398236274719,0.2579942941665649,0.181478351354599,293.2356872558594,297.1499938964844,293.1499938964844,0.2423754036426544,-4887.73583984375,304.1593017578125,0.9665981531143188,0.3271850943565368,0.3109304308891296,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876397669315,-3201.787109375,302.6247253417969,0.5034316182136536,0.050000000745058,0.231124609708786,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264796048402786,0.92600017786026,0.92600017786026,1.0,1.0,-0.9823085069656372,0.4208787381649017,0.5614297986030579,0.1803711205720901,0.0,0.0,0.2436686158180236,40.55707931518555,25.0,5.345861434936523,-5906.79296875,121.56622314453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1322969049215316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728597581386566,0.173293799161911,-0.0004340466402936,0.0,0.000134264526423,0.0,0.0,7.007200241088867,0.0,0.0,0.0,0.281896024942398,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746723592281,-695.0776977539062,303.610595703125,0.5085804462432861,0.050000000745058,0.0461995974183082,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579335704445,-400.6721496582031,298.01727294921875,0.5085804462432861,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793037801980972,-2841.65673828125,304.15771484375,0.8947188258171082,0.2571117281913757,0.1808111369609832,293.2348937988281,297.1499938964844,293.1499938964844,0.2414092868566513,-4872.2529296875,304.15936279296875,0.9747762680053712,0.3262528777122497,0.3099759221076965,293.27685546875,297.1499938964844,293.1499938964844,0.0107190683484077,-3189.977783203125,302.60107421875,0.5085804462432861,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.7801208496094,291.1728515625,1.0,0.2233822792768478,0.925947606563568,0.925947606563568,1.0,1.0,-0.9797725081443788,0.4198034703731537,0.5599690079689026,0.1796470880508422,0.0,0.0,0.2420139610767364,38.66679382324219,25.0,4.205732822418213,-5879.97509765625,117.82508850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.0755920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1953125,18000.0,0.0,0.0,0.1320703476667404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717701554298401,0.1722040027379989,-0.0004338399739935,0.0,0.0001340346207143,0.0,0.0,6.957569122314453,0.0,0.0,0.0,0.2817021608352661,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189105212688,-690.8252563476562,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316668882966,-384.977783203125,297.7685241699219,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776464730501175,-2820.65625,304.15789794921875,0.9082461595535278,0.2553333938121795,0.1794891208410263,293.2334289550781,297.1499938964844,293.1499938964844,0.239551231265068,-4842.50537109375,304.1593322753906,0.987570345401764,0.32440385222435,0.3081129789352417,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941304937005,-3168.634521484375,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329893112182,0.9258423447608948,0.9258423447608948,1.0,1.0,-0.9750068783760072,0.4177948534488678,0.5572120547294617,0.1782593727111816,0.0,0.0,0.2387222200632095,35.634029388427734,25.0,2.1295182704925537,-5829.0615234375,111.7063217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1314933747053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695990115404129,0.1700324267148971,-0.0004334107215981,0.0,0.0001334490661974,0.0,0.0,6.858660697937012,0.0,0.0,0.0,0.2813131511211395,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189105212688,-690.8252563476562,303.56561279296875,0.5179747939109802,0.050000000745058,0.0460881516337394,293.79217529296875,297.1499938964844,293.1499938964844,0.0049316668882966,-384.977783203125,297.7685241699219,0.5179747939109802,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776464730501175,-2820.65625,304.15789794921875,0.9082461595535278,0.2553333938121795,0.1794891208410263,293.2334289550781,297.1499938964844,293.1499938964844,0.239551231265068,-4842.50537109375,304.1593322753906,0.987570345401764,0.32440385222435,0.3081129789352417,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941304937005,-3168.634521484375,302.55340576171875,0.5179747939109802,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471923828125,293.79132080078125,291.17401123046875,1.0,0.2182329893112182,0.9258423447608948,0.9258423447608948,1.0,1.0,-0.9750068783760072,0.4177948534488678,0.5572120547294617,0.1782593727111816,0.0,0.0,0.2387222200632095,35.634029388427734,25.0,2.1295182704925537,-5829.0615234375,111.7063217163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2678527832031,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1314933747053146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695990115404129,0.1700324267148971,-0.0004334107215981,0.0,0.0001334490661974,0.0,0.0,6.858660697937012,0.0,0.0,0.0,0.2813131511211395,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796833842992,-687.0520629882812,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114240005612,-369.3900146484375,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760115027427673,-2799.92138671875,304.1579895019531,0.919954001903534,0.2535350024700165,0.1781757473945617,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502471208572,-4813.68212890625,304.15924072265625,0.9966643452644348,0.3225712478160858,0.3062960803508758,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806870222091,-3149.34814453125,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837924718856,0.9257370829582214,0.9257370829582214,1.0,1.0,-0.9705423712730408,0.4159248173236847,0.5546175837516785,0.176933616399765,0.0,0.0,0.2354052364826202,33.359622955322266,25.0,0.9538262486457824,-5780.80859375,106.96183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.234375,18000.0,0.0,0.0,0.1307522356510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443498969078,0.1678764820098877,-0.0004329837393015,0.0,0.0001326968922512,0.0,0.0,6.760797500610352,0.0,0.0,0.0,0.2809277474880218,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124796833842992,-687.0520629882812,303.5207824707031,0.5261162519454956,0.050000000745058,0.0460050180554389,293.80328369140625,297.1499938964844,293.1499938964844,0.0047114240005612,-369.3900146484375,297.5158386230469,0.5261162519454956,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760115027427673,-2799.92138671875,304.1579895019531,0.919954001903534,0.2535350024700165,0.1781757473945617,293.2320251464844,297.1499938964844,293.1499938964844,0.2377502471208572,-4813.68212890625,304.15924072265625,0.9966643452644348,0.3225712478160858,0.3062960803508758,293.2796630859375,297.1499938964844,293.1499938964844,0.0104806870222091,-3149.34814453125,302.5052490234375,0.5261162519454956,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141837924718856,0.9257370829582214,0.9257370829582214,1.0,1.0,-0.9705423712730408,0.4159248173236847,0.5546175837516785,0.176933616399765,0.0,0.0,0.2354052364826202,33.359622955322266,25.0,0.9538262486457824,-5780.80859375,106.96183013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904663085937,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.234375,18000.0,0.0,0.0,0.1307522356510162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167443498969078,0.1678764820098877,-0.0004329837393015,0.0,0.0001326968922512,0.0,0.0,6.760797500610352,0.0,0.0,0.0,0.2809277474880218,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543124645948,-683.6560668945312,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964090920984,-353.8620300292969,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743527501821518,-2778.822021484375,304.1580810546875,0.9277235269546508,0.2516666352748871,0.1768551468849182,293.2290954589844,297.1499938964844,293.1499938964844,0.233518362045288,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210799694061279,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103772226721048,-3131.706298828125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944505453109,0.9256398677825928,0.9256398677825928,1.0,1.0,-0.9631228446960448,0.412711352109909,0.5504115223884583,0.175024539232254,0.0,0.0,0.2318815737962722,31.815261840820312,25.0,4.300549983978272,-5727.107421875,102.81685638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46875,18000.0,0.0,0.0,0.1298529356718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652595102787017,0.1656920760869979,-0.0004325617628637,0.0,0.0001317842252319,0.0,0.0,6.662152290344238,0.0,0.0,0.0,0.2805396318435669,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543124645948,-683.6560668945312,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964090920984,-353.8620300292969,297.259765625,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743527501821518,-2778.822021484375,304.1580810546875,0.9277235269546508,0.2516666352748871,0.1768551468849182,293.2290954589844,297.1499938964844,293.1499938964844,0.233518362045288,-4743.55224609375,304.1634521484375,0.9990000128746032,0.3210799694061279,0.3017176985740661,293.281005859375,297.1499938964844,293.1499938964844,0.0103772226721048,-3131.706298828125,302.45684814453125,0.5320812463760376,0.050000000745058,0.2295320332050323,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108944505453109,0.9256398677825928,0.9256398677825928,1.0,1.0,-0.9631228446960448,0.412711352109909,0.5504115223884583,0.175024539232254,0.0,0.0,0.2318815737962722,31.815261840820312,25.0,4.300549983978272,-5727.107421875,102.81685638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.46875,18000.0,0.0,0.0,0.1298529356718063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652595102787017,0.1656920760869979,-0.0004325617628637,0.0,0.0001317842252319,0.0,0.0,6.662152290344238,0.0,0.0,0.0,0.2805396318435669,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319534420967,-680.1998291015625,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.004281545523554,-337.9879455566406,297.0033874511719,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723947823047638,-2753.7041015625,304.1586608886719,0.9319732189178468,0.2494597733020782,0.175359159708023,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209071755409241,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763790637254,-3113.797119140625,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029415130615,0.9255425930023192,0.9255425930023192,1.0,1.0,-0.9536521434783936,0.4085779786109924,0.5450741648674011,0.1726908683776855,0.0,0.0,0.2268065065145492,30.740726470947266,25.0,9.031421661376951,-5656.7431640625,99.09286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1287615597248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272001743316,0.1627592742443084,-0.0004320694424677,0.0,0.0001306766207562,0.0,0.0,6.53134822845459,0.0,0.0,0.0,0.2800342738628387,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319534420967,-680.1998291015625,303.4317321777344,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255920410156,297.1499938964844,293.1499938964844,0.004281545523554,-337.9879455566406,297.0033874511719,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723947823047638,-2753.7041015625,304.1586608886719,0.9319732189178468,0.2494597733020782,0.175359159708023,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820523500442,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209071755409241,0.2956747114658355,293.2821350097656,297.1499938964844,293.1499938964844,0.0102763790637254,-3113.797119140625,302.409423828125,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.2081029415130615,0.9255425930023192,0.9255425930023192,1.0,1.0,-0.9536521434783936,0.4085779786109924,0.5450741648674011,0.1726908683776855,0.0,0.0,0.2268065065145492,30.740726470947266,25.0,9.031421661376951,-5656.7431640625,99.09286499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3536071777344,305.03057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1287615597248077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623272001743316,0.1627592742443084,-0.0004320694424677,0.0,0.0001306766207562,0.0,0.0,6.53134822845459,0.0,0.0,0.0,0.2800342738628387,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.012174766510725,-678.611083984375,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761249303817,-330.1258544921875,296.8730773925781,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713476330041885,-2740.2705078125,304.15899658203125,0.933477222919464,0.2482990324497223,0.1745321005582809,293.2145080566406,297.1499938964844,293.1499938964844,0.2250442057847976,-4605.13916015625,304.169921875,0.9990000128746032,0.321100652217865,0.2930608689785003,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288406342267,-3105.47412109375,302.3856201171875,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068750411272049,0.9254939556121826,0.9254939556121826,1.0,1.0,-0.9493919610977172,0.406728446483612,0.5426635146141052,0.1716219782829284,0.0,0.0,0.2240740656852722,30.27998161315918,25.0,6.984825611114502,-5619.21923828125,97.4694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3744201660156,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.128124713897705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606265008449554,0.1610582768917083,-0.0004317646671552,0.0,0.0001300302974414,0.0,0.0,6.455467224121094,0.0,0.0,0.0,0.2797415554523468,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205504983663,-677.1417846679688,303.3874816894531,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040707569569349,-322.2312927246094,296.7408142089844,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704019159078598,-2728.182861328125,304.1590881347656,0.9348795413970948,0.24729685485363,0.1737690418958664,293.2095642089844,297.1499938964844,293.1499938964844,0.222725048661232,-4567.2763671875,304.1705017089844,0.9990000128746032,0.3212572932243347,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101831620559096,-3097.646728515625,302.36151123046875,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057437598705291,0.9254770874977112,0.9254770874977112,1.0,1.0,-0.9454652070999146,0.4050313830375671,0.5404338240623474,0.1706234663724899,0.0,0.0,0.2214766293764114,29.85840606689453,25.0,3.4892654418945312,-5583.900390625,95.98920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.744140625,18000.0,0.0,0.0,0.1274275183677673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589739620685577,0.1594054102897644,-0.0004314484831411,0.0,0.0001293227251153,0.0,0.0,6.381634712219238,0.0,0.0,0.0,0.2794540226459503,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183620601892,-674.4338989257812,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608608301728,-306.3754577636719,296.4714660644531,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688121855258941,-2707.95068359375,304.15869140625,0.9374958276748656,0.2454996258020401,0.1724581569433212,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442464590072,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214446008205414,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957509130239,-3082.937744140625,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449777126312,0.9254434108734132,0.9254434108734132,1.0,1.0,-0.938554346561432,0.4020636081695556,0.5364907383918762,0.1688262969255447,0.0,0.0,0.2168150693178177,29.11854362487793,25.0,-1.6906417608261108,-5521.6806640625,93.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1258808672428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231894254684,0.1564540565013885,-0.0004308543575461,0.0,0.0001277530827792,0.0,0.0,6.249858856201172,0.0,0.0,0.0,0.2789353728294372,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183620601892,-674.4338989257812,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038608608301728,-306.3754577636719,296.4714660644531,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.1688121855258941,-2707.95068359375,304.15869140625,0.9374958276748656,0.2454996258020401,0.1724581569433212,293.20123291015625,297.1499938964844,293.1499938964844,0.2186442464590072,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214446008205414,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957509130239,-3082.937744140625,302.3125305175781,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037449777126312,0.9254434108734132,0.9254434108734132,1.0,1.0,-0.938554346561432,0.4020636081695556,0.5364907383918762,0.1688262969255447,0.0,0.0,0.2168150693178177,29.11854362487793,25.0,-1.6906417608261108,-5521.6806640625,93.4131317138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1258808672428131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560231894254684,0.1564540565013885,-0.0004308543575461,0.0,0.0001277530827792,0.0,0.0,6.249858856201172,0.0,0.0,0.0,0.2789353728294372,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207184761762,-671.8545532226562,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515847314149,-290.374267578125,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673399060964584,-2689.201416015625,304.15826416015625,0.9394754767417908,0.2437672466039657,0.1712294965982437,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214867413043976,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108599290251,-3068.660888671875,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432949066162,0.925409734249115,0.925409734249115,1.0,1.0,-0.932587742805481,0.3995204567909241,0.5330672860145569,0.1672342866659164,0.0,0.0,0.2126469314098358,28.501035690307617,25.0,-3.824702501296997,-5466.978515625,91.24906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6015625,18000.0,0.0,0.0,0.1242005452513694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483134746551,0.1538786441087722,-0.0004303371824789,0.0,0.0001260477729374,0.0,0.0,6.135397911071777,0.0,0.0,0.0,0.2784842848777771,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207184761762,-671.8545532226562,303.2990417480469,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515847314149,-290.374267578125,296.1976013183594,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673399060964584,-2689.201416015625,304.15826416015625,0.9394754767417908,0.2437672466039657,0.1712294965982437,293.19464111328125,297.1499938964844,293.1499938964844,0.2152072191238403,-4444.9248046875,304.1693420410156,0.9990000128746032,0.3214867413043976,0.282780647277832,293.2850341796875,297.1499938964844,293.1499938964844,0.0100108599290251,-3068.660888671875,302.2630310058594,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020432949066162,0.925409734249115,0.925409734249115,1.0,1.0,-0.932587742805481,0.3995204567909241,0.5330672860145569,0.1672342866659164,0.0,0.0,0.2126469314098358,28.501035690307617,25.0,-3.824702501296997,-5466.978515625,91.24906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.6015625,18000.0,0.0,0.0,0.1242005452513694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534483134746551,0.1538786441087722,-0.0004303371824789,0.0,0.0001260477729374,0.0,0.0,6.135397911071777,0.0,0.0,0.0,0.2784842848777771,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263075128197,-669.34912109375,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421335440129,-274.18414306640625,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658922433853149,-2670.715087890625,304.1579284667969,0.9407573342323304,0.2420418858528137,0.1700141429901123,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232334852218,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213855624198913,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274581298232,-3054.547607421875,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906701087951,0.9253798723220824,0.9253798723220824,1.0,1.0,-0.9273675680160522,0.3973104357719421,0.5300571322441101,0.1658102571964264,0.0,0.0,0.2089250981807708,27.98721504211425,25.0,-4.435638904571533,-5417.33935546875,89.41697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.1224605366587638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810719966888,0.1516109704971313,-0.0004298864223528,0.0,0.0001242818834725,0.0,0.0,6.035067081451416,0.0,0.0,0.0,0.2780895829200744,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263075128197,-669.34912109375,303.25506591796875,0.5482892394065857,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421335440129,-274.18414306640625,295.9197082519531,0.5482892394065857,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.1658922433853149,-2670.715087890625,304.1579284667969,0.9407573342323304,0.2420418858528137,0.1700141429901123,293.1895751953125,297.1499938964844,293.1499938964844,0.2123232334852218,-4398.08056640625,304.1676940917969,0.9990000128746032,0.3213855624198913,0.2797660529613495,293.2860717773437,297.1499938964844,293.1499938964844,0.0099274581298232,-3054.547607421875,302.2130126953125,0.5482892394065857,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005906701087951,0.9253798723220824,0.9253798723220824,1.0,1.0,-0.9273675680160522,0.3973104357719421,0.5300571322441101,0.1658102571964264,0.0,0.0,0.2089250981807708,27.98721504211425,25.0,-4.435638904571533,-5417.33935546875,89.41697692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.267578125,18000.0,0.0,0.0,0.1224605366587638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511810719966888,0.1516109704971313,-0.0004298864223528,0.0,0.0001242818834725,0.0,0.0,6.035067081451416,0.0,0.0,0.0,0.2780895829200744,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343813180923,-666.888671875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320655882358,-257.7942199707031,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644484847784042,-2652.22265625,304.1576843261719,0.9414129257202148,0.2403129339218139,0.1687996238470077,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211424350738525,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449755460023,-3040.45556640625,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458569049835,0.9253499507904052,0.9253499507904052,1.0,1.0,-0.922757923603058,0.3953701853752136,0.5273877382278442,0.1645291894674301,0.0,0.0,0.2056045532226562,27.559371948242188,25.0,-4.318974018096924,-5371.51416015625,87.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1207287013530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491868048906326,0.1496162861585617,-0.0004294932587072,0.0,0.0001225242885993,0.0,0.0,5.947158336639404,0.0,0.0,0.0,0.2777442038059234,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117343813180923,-666.888671875,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032320655882358,-257.7942199707031,295.6380310058594,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644484847784042,-2652.22265625,304.1576843261719,0.9414129257202148,0.2403129339218139,0.1687996238470077,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013477563858,-4358.7587890625,304.16583251953125,0.9990000128746032,0.3211424350738525,0.2772384285926819,293.2871398925781,297.1499938964844,293.1499938964844,0.0098449755460023,-3040.45556640625,302.1624755859375,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993458569049835,0.9253499507904052,0.9253499507904052,1.0,1.0,-0.922757923603058,0.3953701853752136,0.5273877382278442,0.1645291894674301,0.0,0.0,0.2056045532226562,27.559371948242188,25.0,-4.318974018096924,-5371.51416015625,87.85455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5394897460937,304.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.11328125,18000.0,0.0,0.0,0.1207287013530731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491868048906326,0.1496162861585617,-0.0004294932587072,0.0,0.0001225242885993,0.0,0.0,5.947158336639404,0.0,0.0,0.0,0.2777442038059234,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892093792557,-665.6705322265625,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266594305634,-249.52145385742188,295.4957580566406,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.1637260317802429,-2642.949462890625,304.1575927734375,0.9415314197540284,0.2394461631774902,0.1681916415691375,293.1844177246094,297.1499938964844,293.1499938964844,0.208840936422348,-4341.5439453125,304.1648864746094,0.9990000128746032,0.3209681808948517,0.2761327028274536,293.2876892089844,297.1499938964844,293.1499938964844,0.0098039722070097,-3033.393310546875,302.13702392578125,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987907439470291,0.9253349900245668,0.9253349900245668,1.0,1.0,-0.920650064945221,0.3944862782955169,0.5261637568473816,0.1639365255832672,0.0,0.0,0.2040814459323883,27.373018264770508,25.0,-4.159335613250732,-5349.7275390625,87.15909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453491210937,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.599609375,18000.0,0.0,0.0,0.1198845654726028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482805758714676,0.1487098932266235,-0.0004293157544452,0.0,0.000121667588246,0.0,0.0,5.907318592071533,0.0,0.0,0.0,0.2775878310203552,4.0,0.0,1.0
