time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445152088999,-664.458984375,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209373217076,-241.1959686279297,295.3525695800781,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630027890205383,-2633.65283203125,304.15753173828125,0.9415244460105896,0.238577738404274,0.1675828993320465,293.1832580566406,297.1499938964844,293.1499938964844,0.2078697085380554,-4325.77685546875,304.1639404296875,0.9990000128746032,0.3207593858242035,0.275120198726654,293.28826904296875,297.1499938964844,293.1499938964844,0.0097630899399518,-3026.31298828125,302.1114196777344,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982751339673996,0.9253161549568176,0.9253161549568176,1.0,1.0,-0.9186577796936036,0.393652468919754,0.5250053405761719,0.1633728444576263,0.0,0.0,0.2026440352201461,27.202730178833008,25.0,-3.9807112216949454,-5328.5849609375,86.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54803466796875,304.9128723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.119140625,18000.0,0.0,0.0,0.1190637871623039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474299430847168,0.1478590816259384,-0.0004291496588848,0.0,0.0001208346075145,0.0,0.0,5.869980812072754,0.0,0.0,0.0,0.2774413824081421,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564418956637,-662.052490234375,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083769138902,-224.3864288330078,295.0634460449219,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615535169839859,-2614.98779296875,304.1574401855469,0.9411731958389282,0.2368358671665191,0.1663630306720733,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202401399612427,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816159784793,-3012.08251953125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484605550766,0.9252785444259644,0.9252785444259644,1.0,1.0,-0.914979875087738,0.3921166658401489,0.5228632092475891,0.1623256057500839,0.0,0.0,0.2000083476305008,26.90433120727539,25.0,-3.6064627170562735,-5288.0390625,85.35261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2421875,18000.0,0.0,0.0,0.117512859404087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458820104598999,0.1463108658790588,-0.0004288486088626,0.0,0.0001192606141557,0.0,0.0,5.80217981338501,0.0,0.0,0.0,0.2771755754947662,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564418956637,-662.052490234375,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083769138902,-224.3864288330078,295.0634460449219,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615535169839859,-2614.98779296875,304.1574401855469,0.9411731958389282,0.2368358671665191,0.1663630306720733,293.1816711425781,297.1499938964844,293.1499938964844,0.2061648219823837,-4298.09814453125,304.1621398925781,0.9990000128746032,0.3202401399612427,0.273342877626419,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816159784793,-3012.08251953125,302.0597839355469,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973484605550766,0.9252785444259644,0.9252785444259644,1.0,1.0,-0.914979875087738,0.3921166658401489,0.5228632092475891,0.1623256057500839,0.0,0.0,0.2000083476305008,26.90433120727539,25.0,-3.6064627170562735,-5288.0390625,85.35261535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2421875,18000.0,0.0,0.0,0.117512859404087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458820104598999,0.1463108658790588,-0.0004288486088626,0.0,0.0001192606141557,0.0,0.0,5.80217981338501,0.0,0.0,0.0,0.2771755754947662,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699639379978,-659.6631469726562,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940572377294,-207.3640594482422,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600988805294037,-2596.206298828125,304.1573791503906,0.9404186606407166,0.2350855469703674,0.1651390045881271,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195862472057342,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004102379083,-2997.7314453125,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437084436416,0.9252408742904664,0.9252408742904664,1.0,1.0,-0.9116603136062622,0.3907331824302673,0.5209271311759949,0.1613763123750686,0.0,0.0,0.1976654380559921,26.654661178588867,28.0,-3.2129197120666504,-5249.61181640625,84.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.116111047565937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445197165012359,0.1449483036994934,-0.0004285851900931,0.0,0.0001178379534394,0.0,0.0,5.742664337158203,0.0,0.0,0.0,0.276942491531372,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699639379978,-659.6631469726562,303.0805969238281,0.5545263886451721,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940572377294,-207.3640594482422,294.7706298828125,0.5545263886451721,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600988805294037,-2596.206298828125,304.1573791503906,0.9404186606407166,0.2350855469703674,0.1651390045881271,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392725944519,-4274.95263671875,304.1604919433594,0.9990000128746032,0.3195862472057342,0.2718565762042999,293.290771484375,297.1499938964844,293.1499938964844,0.0096004102379083,-2997.7314453125,302.007568359375,0.5545263886451721,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437084436416,0.9252408742904664,0.9252408742904664,1.0,1.0,-0.9116603136062622,0.3907331824302673,0.5209271311759949,0.1613763123750686,0.0,0.0,0.1976654380559921,26.654661178588867,28.0,-3.2129197120666504,-5249.61181640625,84.34222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52947998046875,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.116111047565937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445197165012359,0.1449483036994934,-0.0004285851900931,0.0,0.0001178379534394,0.0,0.0,5.742664337158203,0.0,0.0,0.0,0.276942491531372,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923540338873,-657.5994873046875,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784094955772,-190.20057678222656,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675730228424,-2577.826416015625,304.15728759765625,0.9357105493545532,0.2333170622587204,0.1639170795679092,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184300661087036,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247654244303,-2984.633056640625,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128731966018,0.9252010583877563,0.9252010583877563,1.0,1.0,-0.9121633768081664,0.3910710215568542,0.5210923552513123,0.1611895412206649,0.0,0.0,0.1958923488855362,26.878080368041992,25.0,-7.166442394256592,-5220.68310546875,84.78312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1148844733834266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970630168914,0.143825426697731,-0.0004283565212972,0.0,0.000116593138955,0.0,0.0,5.693561553955078,0.0,0.0,0.0,0.2767497897148132,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923540338873,-657.5994873046875,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784094955772,-190.20057678222656,294.4728088378906,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.158675730228424,-2577.826416015625,304.15728759765625,0.9357105493545532,0.2333170622587204,0.1639170795679092,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018943786621,-4299.26904296875,304.15460205078125,0.9990000128746032,0.3184300661087036,0.2734400331974029,293.29217529296875,297.1499938964844,293.1499938964844,0.0095247654244303,-2984.633056640625,301.95428466796875,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.1971128731966018,0.9252010583877563,0.9252010583877563,1.0,1.0,-0.9121633768081664,0.3910710215568542,0.5210923552513123,0.1611895412206649,0.0,0.0,0.1958923488855362,26.878080368041992,25.0,-7.166442394256592,-5220.68310546875,84.78312683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50494384765625,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1148844733834266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433970630168914,0.143825426697731,-0.0004283565212972,0.0,0.000116593138955,0.0,0.0,5.693561553955078,0.0,0.0,0.0,0.2767497897148132,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109862431883,-655.373779296875,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603382192552,-172.81398010253906,294.1701965332031,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415828704834,-2559.26318359375,304.1572570800781,0.9344539642333984,0.2315418869256973,0.1626753211021423,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168385028839111,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452295452356,-2970.5751953125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.1962697356939315,0.9251612424850464,0.9251612424850464,1.0,1.0,-0.9092286825180054,0.3898755609989166,0.5193531513214111,0.1602818518877029,0.0,0.0,0.1950747519731521,26.67726707458496,25.0,-3.437286138534546,-5195.240234375,83.92388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1138767227530479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428845822811126,0.1433127969503402,-0.0004282162990421,0.0,0.0001155704012489,0.0,0.0,5.670708179473877,0.0,0.0,0.0,0.2766533493995666,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113109862431883,-655.373779296875,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603382192552,-172.81398010253906,294.1701965332031,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.1572415828704834,-2559.26318359375,304.1572570800781,0.9344539642333984,0.2315418869256973,0.1626753211021423,293.1865539550781,297.1499938964844,293.1499938964844,0.205115720629692,-4282.82470703125,304.1549072265625,0.9990000128746032,0.3168385028839111,0.2722780704498291,293.293701171875,297.1499938964844,293.1499938964844,0.0094452295452356,-2970.5751953125,301.8999328613281,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.4938659667969,293.8785095214844,291.1596069335937,1.0,0.1962697356939315,0.9251612424850464,0.9251612424850464,1.0,1.0,-0.9092286825180054,0.3898755609989166,0.5193531513214111,0.1602818518877029,0.0,0.0,0.1950747519731521,26.67726707458496,25.0,-3.437286138534546,-5195.240234375,83.92388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4703674316406,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1640625,18000.0,0.0,0.0,0.1138767227530479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428845822811126,0.1433127969503402,-0.0004282162990421,0.0,0.0001155704012489,0.0,0.0,5.670708179473877,0.0,0.0,0.0,0.2766533493995666,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669253721833,-654.0601196289062,302.971923828125,0.5547743439674377,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020499804522842,-163.9833221435547,294.0204162597656,0.5547743439674377,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564724296331405,-2549.227783203125,304.1573486328125,0.9340107440948486,0.2306514233350753,0.1620529145002365,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058889150619,-4270.93505859375,304.1553039550781,0.9990000128746032,0.3162097036838531,0.2715435028076172,293.2944641113281,297.1499938964844,293.1499938964844,0.009402728639543,-2962.556884765625,301.8731689453125,0.5547743439674377,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076076745987,0.9251413345336914,0.9251413345336914,1.0,1.0,-0.907566785812378,0.3892017602920532,0.5183649659156799,0.1597610414028167,0.0,0.0,0.1942521929740905,26.553428649902344,25.0,0.1071428582072258,-5180.21142578125,83.4239273071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4503479003906,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.1134563758969307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425286829471588,0.1429568529129028,-0.0004281665896996,0.0,0.0001151437973021,0.0,0.0,5.65546989440918,0.0,0.0,0.0,0.2765946090221405,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112238842993974,-652.7846069335938,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388707587495,-155.0939483642578,293.8695678710937,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557093113660812,-2539.271484375,304.1573791503906,0.9333685636520386,0.2297588735818863,0.161429151892662,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376480340957,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155920207500458,0.2709564864635467,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607157468795,-2954.65283203125,301.8462219238281,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955663561820984,0.9251121878623962,0.9251121878623962,1.0,1.0,-0.9060875773429872,0.3886105418205261,0.5174770355224609,0.1592754870653152,0.0,0.0,0.1933727413415908,26.45265769958496,25.0,0.4141859710216522,-5163.2177734375,82.9947738647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295959472656,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1130848452448844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506983995437,0.1424787938594818,-0.000428097002441,0.0,0.0001147667426266,0.0,0.0,5.634978771209717,0.0,0.0,0.0,0.2765182256698608,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411530524492,-650.367431640625,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154550878331,-137.2279815673828,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542120724916458,-2519.74462890625,304.15740966796875,0.9318653345108032,0.227971151471138,0.1601797491312027,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143274486064911,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.009278611280024,-2939.322021484375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456930160522,0.9250537753105164,0.9250537753105164,1.0,1.0,-0.9033174514770508,0.3875182867050171,0.5157991647720337,0.1583294868469238,0.0,0.0,0.1919047087430954,26.27518844604492,25.0,-0.5434765815734863,-5131.8603515625,82.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124605610966682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962658166885,0.1416242122650146,-0.0004279407148715,0.0,0.0001141331740655,0.0,0.0,5.5979719161987305,0.0,0.0,0.0,0.2763756215572357,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411530524492,-650.367431640625,302.9075927734375,0.556047260761261,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017154550878331,-137.2279815673828,293.563232421875,0.556047260761261,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542120724916458,-2519.74462890625,304.15740966796875,0.9318653345108032,0.227971151471138,0.1601797491312027,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761804103851,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143274486064911,0.26993528008461,293.2968139648437,297.1499938964844,293.1499938964844,0.009278611280024,-2939.322021484375,301.7915344238281,0.556047260761261,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949456930160522,0.9250537753105164,0.9250537753105164,1.0,1.0,-0.9033174514770508,0.3875182867050171,0.5157991647720337,0.1583294868469238,0.0,0.0,0.1919047087430954,26.27518844604492,25.0,-0.5434765815734863,-5131.8603515625,82.2115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38848876953125,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1124605610966682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411962658166885,0.1416242122650146,-0.0004279407148715,0.0,0.0001141331740655,0.0,0.0,5.5979719161987305,0.0,0.0,0.0,0.2763756215572357,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600227490067,-647.9773559570312,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.001488234847784,-119.05496978759766,293.252685546875,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.152717113494873,-2500.208984375,304.1574401855469,0.9301047325134276,0.2261805087327957,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129765689373016,0.2690935432910919,293.29833984375,297.1499938964844,293.1499938964844,0.0091968234628438,-2923.89892578125,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980455398559,0.9249953627586364,0.9249953627586364,1.0,1.0,-0.9007692337036132,0.3865293264389038,0.5142399072647095,0.1574209630489349,0.0,0.0,0.1905582100152969,26.12578392028809,25.0,-0.7314624786376953,-5103.556640625,81.5158462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.111979953944683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508352279663,0.1408786326646804,-0.0004278009873814,0.0,0.0001136454156949,0.0,0.0,5.565681457519531,0.0,0.0,0.0,0.2762495577335357,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600227490067,-647.9773559570312,302.8648376464844,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.001488234847784,-119.05496978759766,293.252685546875,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.152717113494873,-2500.208984375,304.1574401855469,0.9301047325134276,0.2261805087327957,0.1589289307594299,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797729492187,-4232.40283203125,304.15478515625,0.9990000128746032,0.3129765689373016,0.2690935432910919,293.29833984375,297.1499938964844,293.1499938964844,0.0091968234628438,-2923.89892578125,301.7362365722656,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943980455398559,0.9249953627586364,0.9249953627586364,1.0,1.0,-0.9007692337036132,0.3865293264389038,0.5142399072647095,0.1574209630489349,0.0,0.0,0.1905582100152969,26.12578392028809,25.0,-0.7314624786376953,-5103.556640625,81.5158462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,304.664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.998046875,18000.0,0.0,0.0,0.111979953944683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404508352279663,0.1408786326646804,-0.0004278009873814,0.0,0.0001136454156949,0.0,0.0,5.565681457519531,0.0,0.0,0.0,0.2762495577335357,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804505482316,-645.6097412109375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588099343702,-100.7038345336914,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512219905853271,-2480.62890625,304.1574401855469,0.9281255602836608,0.2243864983320236,0.1576764583587646,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115152418613434,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154258698225,-2908.377197265625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114183187484,0.9249563813209534,0.9249563813209534,1.0,1.0,-0.8984059691429138,0.3856231570243835,0.512782871723175,0.1565539091825485,0.0,0.0,0.1892820298671722,25.999719619750977,25.0,-0.7636659145355225,-5077.14697265625,80.89269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116173341870307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397458165884018,0.1401734948158264,-0.0004276716790627,0.0,0.0001132774050347,0.0,0.0,5.535211563110352,0.0,0.0,0.0,0.2761312127113342,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804505482316,-645.6097412109375,302.82232666015625,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588099343702,-100.7038345336914,292.9382019042969,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512219905853271,-2480.62890625,304.1574401855469,0.9281255602836608,0.2243864983320236,0.1576764583587646,293.193359375,297.1499938964844,293.1499938964844,0.2014210820198059,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115152418613434,0.268401950597763,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154258698225,-2908.377197265625,301.680419921875,0.5572600960731506,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939114183187484,0.9249563813209534,0.9249563813209534,1.0,1.0,-0.8984059691429138,0.3856231570243835,0.512782871723175,0.1565539091825485,0.0,0.0,0.1892820298671722,25.999719619750977,25.0,-0.7636659145355225,-5077.14697265625,80.89269256591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.810546875,18000.0,0.0,0.0,0.1116173341870307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397458165884018,0.1401734948158264,-0.0004276716790627,0.0,0.0001132774050347,0.0,0.0,5.535211563110352,0.0,0.0,0.0,0.2761312127113342,4.0,0.0,1.0
817980,293.274169921875,297.1499938964844,293.1499938964844,0.0109021831303834,-643.255126953125,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265005985274,-82.12054443359375,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497250348329544,-2460.97998046875,304.157470703125,0.9259578585624696,0.2225886583328247,0.1564218252897262,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796632289886,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099345564842224,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341921895742,-2892.700927734375,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768557548523,0.9249173402786256,0.9249173402786256,1.0,1.0,-0.8961997628211975,0.3847827315330505,0.511417031288147,0.1557318419218063,0.0,0.0,0.1880566477775573,25.893529891967773,25.0,-0.5243148803710938,-5052.6923828125,80.33091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113464832305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390779763460159,0.1395055204629898,-0.0004275503451935,0.0,0.000113002519356,0.0,0.0,5.506392478942871,0.0,0.0,0.0,0.2760193645954132,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.0109021831303834,-643.255126953125,302.7800598144531,0.5577054023742676,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265005985274,-82.12054443359375,292.6198425292969,0.5577054023742676,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497250348329544,-2460.97998046875,304.157470703125,0.9259578585624696,0.2225886583328247,0.1564218252897262,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796632289886,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099345564842224,0.267838567495346,293.3014831542969,297.1499938964844,293.1499938964844,0.0090341921895742,-2892.700927734375,301.6240539550781,0.5577054023742676,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934768557548523,0.9249173402786256,0.9249173402786256,1.0,1.0,-0.8961997628211975,0.3847827315330505,0.511417031288147,0.1557318419218063,0.0,0.0,0.1880566477775573,25.893529891967773,25.0,-0.5243148803710938,-5052.6923828125,80.33091735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816162109375,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1113464832305908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390779763460159,0.1395055204629898,-0.0004275503451935,0.0,0.000113002519356,0.0,0.0,5.506392478942871,0.0,0.0,0.0,0.2760193645954132,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634661883115,-642.0794067382812,302.7590026855469,0.5578954219818115,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009092733380384,-72.74256134033203,292.4593200683594,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489751487970352,-2451.119384765625,304.157470703125,0.9248130917549132,0.221688225865364,0.1557936370372772,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459832191467,-4208.86181640625,304.15350341796875,0.9990000128746032,0.3090989291667938,0.2675981223583221,293.3022766113281,297.1499938964844,293.1499938964844,0.0089935939759016,-2884.7900390625,301.5956726074219,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.193276360630989,0.924897849559784,0.924897849559784,1.0,1.0,-0.895146906375885,0.3843821883201599,0.5107647180557251,0.1553386449813842,0.0,0.0,0.1874450445175171,25.84684181213379,25.0,-0.3406619131565094,-5041.044921875,80.06970977783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1112365499138832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387487202882766,0.1391762197017669,-0.000427491555456,0.0,0.0001128909570979,0.0,0.0,5.492208003997803,0.0,0.0,0.0,0.2759644687175751,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250174671411,-640.9046020507812,302.7380065917969,0.5580660104751587,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913585286587,-63.309326171875,292.2978820800781,0.5580660104751587,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482243239879608,-2441.234619140625,304.157470703125,0.9236321449279784,0.2207868099212646,0.1551648080348968,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343420267105,-4205.396484375,304.1532592773437,0.9990000128746032,0.3082332015037536,0.2673821449279785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530097320675,-2876.8310546875,301.567138671875,0.5580660104751587,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930858343839645,0.9248791933059692,0.9248791933059692,1.0,1.0,-0.8941237330436707,0.3839926421642303,0.5101311206817627,0.1549577414989471,0.0,0.0,0.1868276000022888,25.8039608001709,25.0,-0.1472544372081756,-5029.7109375,79.82013702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552795410156,304.57086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.638671875,18000.0,0.0,0.0,0.111139066517353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384184211492538,0.1388458609580993,-0.000427433202276,0.0,0.0001127920186263,0.0,0.0,5.477993011474609,0.0,0.0,0.0,0.2759095132350921,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489293441176,-638.5587768554688,302.6961975097656,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005589426727965,-44.71296691894531,291.9723205566406,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467203944921493,-2421.399169921875,304.1575012207031,0.921176016330719,0.2189809381961822,0.1539052873849868,293.20135498046875,297.1499938964844,293.1499938964844,0.200069710612297,-4199.43212890625,304.1527709960937,0.9990000128746032,0.3064127266407013,0.2670150399208069,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718859478831,-2860.770263671875,301.5097351074219,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313059568405,0.9248418211936952,0.9248418211936952,1.0,1.0,-0.8921557664871216,0.3832403719425201,0.5089154243469238,0.1542334109544754,0.0,0.0,0.1855597645044326,25.72833824157715,25.0,0.2182517647743225,-5007.8095703125,79.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1109679490327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377457976341247,0.1381731182336807,-0.0004273158556316,0.0,0.0001126183633459,0.0,0.0,5.449085235595703,0.0,0.0,0.0,0.2757980227470398,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489293441176,-638.5587768554688,302.6961975097656,0.5583559274673462,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005589426727965,-44.71296691894531,291.9723205566406,0.5583559274673462,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467203944921493,-2421.399169921875,304.1575012207031,0.921176016330719,0.2189809381961822,0.1539052873849868,293.20135498046875,297.1499938964844,293.1499938964844,0.200069710612297,-4199.43212890625,304.1527709960937,0.9990000128746032,0.3064127266407013,0.2670150399208069,293.3046569824219,297.1499938964844,293.1499938964844,0.0088718859478831,-2860.770263671875,301.5097351074219,0.5583559274673462,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.5940246582031,293.9393615722656,291.15948486328125,1.0,0.1927313059568405,0.9248418211936952,0.9248418211936952,1.0,1.0,-0.8921557664871216,0.3832403719425201,0.5089154243469238,0.1542334109544754,0.0,0.0,0.1855597645044326,25.72833824157715,25.0,0.2182517647743225,-5007.8095703125,79.35182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2346496582031,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6875,18000.0,0.0,0.0,0.1109679490327835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377457976341247,0.1381731182336807,-0.0004273158556316,0.0,0.0001126183633459,0.0,0.0,5.449085235595703,0.0,0.0,0.0,0.2757980227470398,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739858165383,-636.2217407226562,302.6546630859375,0.5585865378379822,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004425367515068,-25.277467727661133,291.6429443359375,0.5585865378379822,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452141255140304,-2401.48583984375,304.1575012207031,0.9186142086982728,0.2171711027622223,0.1526432335376739,293.2044982910156,297.1499938964844,293.1499938964844,0.1997737437486648,-4194.595703125,304.15234375,0.9990000128746032,0.3044753670692444,0.2667229771614074,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908711284399,-2844.53369140625,301.4517822265625,0.5585865378379822,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924076229333877,0.9248045086860656,0.9248045086860656,1.0,1.0,-0.8902781009674072,0.3825162053108215,0.5077618956565857,0.1535594761371612,0.0,0.0,0.1842302829027176,25.66451835632324,25.0,0.5029029250144958,-4986.69921875,78.91918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108093336224556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465606451034,0.1374737471342086,-0.0004271953366696,0.0,0.0001124573827837,0.0,0.0,5.419082164764404,0.0,0.0,0.0,0.2756825685501098,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106739858165383,-636.2217407226562,302.6546630859375,0.5585865378379822,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004425367515068,-25.277467727661133,291.6429443359375,0.5585865378379822,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452141255140304,-2401.48583984375,304.1575012207031,0.9186142086982728,0.2171711027622223,0.1526432335376739,293.2044982910156,297.1499938964844,293.1499938964844,0.1997737437486648,-4194.595703125,304.15234375,0.9990000128746032,0.3044753670692444,0.2667229771614074,293.3062744140625,297.1499938964844,293.1499938964844,0.0087908711284399,-2844.53369140625,301.4517822265625,0.5585865378379822,0.050000000745058,0.2285489439964294,291.1597900390625,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924076229333877,0.9248045086860656,0.9248045086860656,1.0,1.0,-0.8902781009674072,0.3825162053108215,0.5077618956565857,0.1535594761371612,0.0,0.0,0.1842302829027176,25.66451835632324,25.0,0.5029029250144958,-4986.69921875,78.91918182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21978759765625,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108093336224556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370465606451034,0.1374737471342086,-0.0004271953366696,0.0,0.0001124573827837,0.0,0.0,5.419082164764404,0.0,0.0,0.0,0.2756825685501098,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002977117896,-633.8995971679688,302.6134033203125,0.5587658286094666,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003177718026563,-5.42887020111084,291.3099670410156,0.5587658286094666,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.143706738948822,-2381.511474609375,304.1575012207031,0.9159679412841796,0.2153574973344802,0.1513786762952804,293.2077941894531,297.1499938964844,293.1499938964844,0.1995384693145752,-4190.75634765625,304.1519470214844,0.9990000128746032,0.3024196326732635,0.2664958536624908,293.307861328125,297.1499938964844,293.1499938964844,0.0087099839001894,-2828.131103515625,301.3932800292969,0.5587658286094666,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921107620000839,0.9247682094573976,0.9247682094573976,1.0,1.0,-0.8884782195091248,0.3818135559558868,0.5066646933555603,0.1529357880353927,0.0,0.0,0.1828256547451019,25.610980987548828,25.0,0.6680291891098022,-4966.1806640625,78.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106416061520576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363121420145034,0.1367392092943191,-0.0004270696372259,0.0,0.0001122871690313,0.0,0.0,5.387612342834473,0.0,0.0,0.0,0.2755615711212158,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106002977117896,-633.8995971679688,302.6134033203125,0.5587658286094666,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003177718026563,-5.42887020111084,291.3099670410156,0.5587658286094666,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.143706738948822,-2381.511474609375,304.1575012207031,0.9159679412841796,0.2153574973344802,0.1513786762952804,293.2077941894531,297.1499938964844,293.1499938964844,0.1995384693145752,-4190.75634765625,304.1519470214844,0.9990000128746032,0.3024196326732635,0.2664958536624908,293.307861328125,297.1499938964844,293.1499938964844,0.0087099839001894,-2828.131103515625,301.3932800292969,0.5587658286094666,0.050000000745058,0.2285432815551757,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921107620000839,0.9247682094573976,0.9247682094573976,1.0,1.0,-0.8884782195091248,0.3818135559558868,0.5066646933555603,0.1529357880353927,0.0,0.0,0.1828256547451019,25.610980987548828,25.0,0.6680291891098022,-4966.1806640625,78.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106416061520576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363121420145034,0.1367392092943191,-0.0004270696372259,0.0,0.0001122871690313,0.0,0.0,5.387612342834473,0.0,0.0,0.0,0.2755615711212158,4.0,0.0,1.0
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276592075824,-631.586181640625,302.5724182128906,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385437011719,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421970576047897,-2361.458740234375,304.15753173828125,0.9132604598999025,0.2135340124368667,0.1501105576753616,293.2112731933594,297.1499938964844,293.1499938964844,0.1993519067764282,-4187.71533203125,304.151611328125,0.9990000128746032,0.3002500236034393,0.2663212120532989,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291041225194,-2811.53564453125,301.3341979980469,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6339416503906,293.9720458984375,291.1610107421875,1.0,0.1918355226516723,0.924731969833374,0.924731969833374,1.0,1.0,-0.886739194393158,0.3811249732971191,0.5056142210960388,0.1523583978414535,0.0,0.0,0.181339606642723,25.56581115722656,25.0,1.2408190965652466,-4945.458984375,78.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1104477047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355422288179397,0.1359691768884658,-0.0004269382625352,0.0,0.0001120903834816,0.0,0.0,5.354663372039795,0.0,0.0,0.0,0.2754349708557129,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105276592075824,-631.586181640625,302.5724182128906,0.5589036345481873,0.050000000745058,0.0457516498863697,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0385437011719,0.5589036345481873,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1421970576047897,-2361.458740234375,304.15753173828125,0.9132604598999025,0.2135340124368667,0.1501105576753616,293.2112731933594,297.1499938964844,293.1499938964844,0.1993519067764282,-4187.71533203125,304.151611328125,0.9990000128746032,0.3002500236034393,0.2663212120532989,293.3095092773437,297.1499938964844,293.1499938964844,0.0086291041225194,-2811.53564453125,301.3341979980469,0.5589036345481873,0.050000000745058,0.2285389602184295,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6339416503906,293.9720458984375,291.1610107421875,1.0,0.1918355226516723,0.924731969833374,0.924731969833374,1.0,1.0,-0.886739194393158,0.3811249732971191,0.5056142210960388,0.1523583978414535,0.0,0.0,0.181339606642723,25.56581115722656,25.0,1.2408190965652466,-4945.458984375,78.14032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0625,18000.0,0.0,0.0,0.1104477047920227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355422288179397,0.1359691768884658,-0.0004269382625352,0.0,0.0001120903834816,0.0,0.0,5.354663372039795,0.0,0.0,0.0,0.2754349708557129,4.0,0.0,1.0
