time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.0104912146925926,-630.4036254882812,302.552001953125,0.5589573383331299,0.050000000745058,0.0457513108849525,294.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5589573383331299,0.050000000745058,0.0481783337891101,293.22088623046875,297.1499938964844,293.1499938964844,0.1414268910884857,-2351.19970703125,304.1575622558594,0.9118722081184388,0.2126107215881347,0.1494682133197784,293.21307373046875,297.1499938964844,293.1499938964844,0.1992669552564621,-4186.31591796875,304.1514892578125,0.9990000128746032,0.2991191148757934,0.2662531435489654,293.31036376953125,297.1499938964844,293.1499938964844,0.0085883224382996,-2803.03662109375,301.304443359375,0.5589573383331299,0.050000000745058,0.2285372763872146,291.1617126464844,291.1499938964844,274.57427978515625,272.3157653808594,285.640625,293.97821044921875,291.1619567871094,1.0,0.1917047351598739,0.9247137904167176,0.9247137904167176,1.0,1.0,-0.8858837485313416,0.3807822465896606,0.5051015019416809,0.1520847231149673,0.0,0.0,0.1804751604795456,25.54619789123535,25.0,1.7587392330169678,-4935.0625,77.95919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066345214844,304.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1103362813591957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351199150085449,0.135546788573265,-0.0004268698976375,0.0,0.0001119773005484,0.0,0.0,5.336650371551514,0.0,0.0,0.0,0.2753659188747406,4.0,0.0,1.0
818760,293.2715759277344,297.1499938964844,293.1499938964844,0.0104553001001477,-629.2412109375,302.5316162109375,0.5590030550956726,0.050000000745058,0.0457510240375995,294.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035522460937,0.5590030550956726,0.050000000745058,0.048178032040596,293.22100830078125,297.1499938964844,293.1499938964844,0.1406611055135727,-2340.993896484375,304.1575622558594,0.9104776382446288,0.2116888612508773,0.1488251686096191,293.2149353027344,297.1499938964844,293.1499938964844,0.1991980075836181,-4185.19091796875,304.1513366699219,0.9990000128746032,0.2979599833488464,0.2661951780319214,293.31121826171875,297.1499938964844,293.1499938964844,0.0085477214306592,-2794.566162109375,301.2745056152344,0.5590030550956726,0.050000000745058,0.22853584587574,291.1623229980469,291.1499938964844,274.5831298828125,272.3216552734375,285.6473083496094,293.9840393066406,291.16241455078125,1.0,0.191578134894371,0.9246981143951416,0.9246981143951416,1.0,1.0,-0.8850399851799011,0.3804418742656708,0.504598081111908,0.1518210917711258,0.0,0.0,0.1795898377895355,25.528207778930664,25.0,1.3964439630508425,-4924.0322265625,77.78285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.110212542116642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346581578254699,0.1350849419832229,-0.0004267948388587,0.0,0.00011185171752,0.0,0.0,5.31696367263794,0.0,0.0,0.0,0.2752910852432251,4.0,0.0,1.0
818820,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845447301864,-626.9454345703125,302.4908447265625,0.5590727925300598,0.050000000745058,0.0457505919039249,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.5590727925300598,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391331851482391,-2320.60205078125,304.1575927734375,0.9076772332191468,0.2098354250192642,0.1475353389978408,293.2186584472656,297.1499938964844,293.1499938964844,0.1990946531295776,-4183.52099609375,304.15106201171875,0.9990000128746032,0.2955553531646728,0.2661068141460418,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668220952153,-2777.59326171875,301.2139892578125,0.5590727925300598,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.998291015625,291.1630859375,1.0,0.1913361251354217,0.9246667623519896,0.9246667623519896,1.0,1.0,-0.8833821415901184,0.3797663748264313,0.5036157369613647,0.1513205617666244,0.0,0.0,0.177820935845375,25.496625900268555,25.0,1.1810166835784912,-4902.49951171875,77.44281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,304.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.109922282397747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133742555975914,0.134169191122055,-0.0004266376781743,0.0,0.0001115571431,0.0,0.0,5.277863502502441,0.0,0.0,0.0,0.2751408815383911,4.0,0.0,1.0
818880,293.2711181640625,297.1499938964844,293.1499938964844,0.0103845447301864,-626.9454345703125,302.4908447265625,0.5590727925300598,0.050000000745058,0.0457505919039249,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.32598876953125,0.5590727925300598,0.050000000745058,0.0481775775551795,293.2212829589844,297.1499938964844,293.1499938964844,0.1391331851482391,-2320.60205078125,304.1575927734375,0.9076772332191468,0.2098354250192642,0.1475353389978408,293.2186584472656,297.1499938964844,293.1499938964844,0.1990946531295776,-4183.52099609375,304.15106201171875,0.9990000128746032,0.2955553531646728,0.2661068141460418,293.3129577636719,297.1499938964844,293.1499938964844,0.0084668220952153,-2777.59326171875,301.2139892578125,0.5590727925300598,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6620483398437,293.998291015625,291.1630859375,1.0,0.1913361251354217,0.9246667623519896,0.9246667623519896,1.0,1.0,-0.8833821415901184,0.3797663748264313,0.5036157369613647,0.1513205617666244,0.0,0.0,0.177820935845375,25.496625900268555,25.0,1.1810166835784912,-4902.49951171875,77.44281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2126770019531,304.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.615234375,18000.0,0.0,0.0,0.109922282397747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133742555975914,0.134169191122055,-0.0004266376781743,0.0,0.0001115571431,0.0,0.0,5.277863502502441,0.0,0.0,0.0,0.2751408815383911,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144040331244,-624.6434936523438,302.4501647949219,0.5591155290603638,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375930905342102,-2299.993408203125,304.1576232910156,0.9048653841018676,0.207966148853302,0.1462341099977493,293.2225341796875,297.1499938964844,293.1499938964844,0.1990207284688949,-4182.32763671875,304.1508483886719,0.9990000128746032,0.2930347919464111,0.2660527229309082,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857830613851,-2760.3779296875,301.1527709960937,0.5591155290603638,0.050000000745058,0.2285323739051818,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128173828125,291.1639404296875,1.0,0.1911068707704544,0.9246353507041932,0.9246353507041932,1.0,1.0,-0.8817532658576965,0.3790949583053589,0.5026583075523376,0.1508488655090332,0.0,0.0,0.1759137958288192,25.47037506103516,25.0,1.0793505907058716,-4880.630859375,77.1168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.109572134912014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132773295044899,0.1331997811794281,-0.0004264748713467,0.0,0.0001112017926061,0.0,0.0,5.236570835113525,0.0,0.0,0.0,0.27498260140419,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144040331244,-624.6434936523438,302.4501647949219,0.5591155290603638,0.050000000745058,0.045750331133604,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5591155290603638,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375930905342102,-2299.993408203125,304.1576232910156,0.9048653841018676,0.207966148853302,0.1462341099977493,293.2225341796875,297.1499938964844,293.1499938964844,0.1990207284688949,-4182.32763671875,304.1508483886719,0.9990000128746032,0.2930347919464111,0.2660527229309082,293.31475830078125,297.1499938964844,293.1499938964844,0.0083857830613851,-2760.3779296875,301.1527709960937,0.5591155290603638,0.050000000745058,0.2285323739051818,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.6767883300781,294.0128173828125,291.1639404296875,1.0,0.1911068707704544,0.9246353507041932,0.9246353507041932,1.0,1.0,-0.8817532658576965,0.3790949583053589,0.5026583075523376,0.1508488655090332,0.0,0.0,0.1759137958288192,25.47037506103516,25.0,1.0793505907058716,-4880.630859375,77.1168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2210388183594,304.4385070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.109572134912014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132773295044899,0.1331997811794281,-0.0004264748713467,0.0,0.0001112017926061,0.0,0.0,5.236570835113525,0.0,0.0,0.0,0.27498260140419,4.0,0.0,1.0
819060,293.27032470703125,297.1499938964844,293.1499938964844,0.01024523191154,-622.3600463867188,302.40948486328125,0.5591358542442322,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591358542442322,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360507309436798,-2279.309326171875,304.1576538085937,0.9020732045173644,0.2060847580432891,0.1449244320392608,293.2264709472656,297.1499938964844,293.1499938964844,0.1989801079034805,-4181.6904296875,304.150634765625,0.9990000128746032,0.2904007732868194,0.2660269439220428,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049414679408,-2743.04541015625,301.0907897949219,0.5591358542442322,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.02801513671875,291.1644592285156,1.0,0.1908882856369018,0.9246073961257936,0.9246073961257936,1.0,1.0,-0.8801494240760803,0.3784282505512237,0.501721203327179,0.1503995060920715,0.0,0.0,0.1739538311958313,25.448501586914062,25.0,0.802414059638977,-4858.5625,76.8027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1091601997613906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317732036113739,0.1321995109319687,-0.0004263044975232,0.0,0.0001107837233575,0.0,0.0,5.193994045257568,0.0,0.0,0.0,0.2748191952705383,4.0,0.0,1.0
819120,293.27032470703125,297.1499938964844,293.1499938964844,0.01024523191154,-622.3600463867188,302.40948486328125,0.5591358542442322,0.050000000745058,0.0457502081990242,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5591358542442322,0.050000000745058,0.048177171498537,293.221923828125,297.1499938964844,293.1499938964844,0.1360507309436798,-2279.309326171875,304.1576538085937,0.9020732045173644,0.2060847580432891,0.1449244320392608,293.2264709472656,297.1499938964844,293.1499938964844,0.1989801079034805,-4181.6904296875,304.150634765625,0.9990000128746032,0.2904007732868194,0.2660269439220428,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049414679408,-2743.04541015625,301.0907897949219,0.5591358542442322,0.050000000745058,0.2285317629575729,291.1643981933594,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.02801513671875,291.1644592285156,1.0,0.1908882856369018,0.9246073961257936,0.9246073961257936,1.0,1.0,-0.8801494240760803,0.3784282505512237,0.501721203327179,0.1503995060920715,0.0,0.0,0.1739538311958313,25.448501586914062,25.0,0.802414059638977,-4858.5625,76.8027572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317199707031,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.931640625,18000.0,0.0,0.0,0.1091601997613906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317732036113739,0.1321995109319687,-0.0004263044975232,0.0,0.0001107837233575,0.0,0.0,5.193994045257568,0.0,0.0,0.0,0.2748191952705383,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767610758543,-620.0823364257812,302.3687744140625,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345036923885345,-2258.5126953125,304.1576843261719,0.8992465138435364,0.204191043972969,0.1436060965061187,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655643701553,-4181.484375,304.15045166015625,0.9990000128746032,0.2876552045345306,0.2660254240036011,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242051139473,-2725.554931640625,301.028076171875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1648864746094,1.0,0.190678521990776,0.9245794415473938,0.9245794415473938,1.0,1.0,-0.8785653114318848,0.377765953540802,0.5007993578910828,0.149965763092041,0.0,0.0,0.1719458550214767,25.4303035736084,25.0,0.5843868255615234,-4836.37060546875,76.49850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1086899861693382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13075552880764,0.1311816722154617,-0.0004261310095898,0.0,0.0001103065151255,0.0,0.0,5.150729179382324,0.0,0.0,0.0,0.2746530473232269,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101767610758543,-620.0823364257812,302.3687744140625,0.5591371059417725,0.050000000745058,0.0457502081990242,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.164794921875,0.5591371059417725,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345036923885345,-2258.5126953125,304.1576843261719,0.8992465138435364,0.204191043972969,0.1436060965061187,293.2304382324219,297.1499938964844,293.1499938964844,0.1989655643701553,-4181.484375,304.15045166015625,0.9990000128746032,0.2876552045345306,0.2660254240036011,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242051139473,-2725.554931640625,301.028076171875,0.5591371059417725,0.050000000745058,0.2285317629575729,291.1648254394531,291.1499938964844,274.6478271484375,272.36328125,285.7070007324219,294.0438232421875,291.1648864746094,1.0,0.190678521990776,0.9245794415473938,0.9245794415473938,1.0,1.0,-0.8785653114318848,0.377765953540802,0.5007993578910828,0.149965763092041,0.0,0.0,0.1719458550214767,25.4303035736084,25.0,0.5843868255615234,-4836.37060546875,76.49850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1086899861693382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13075552880764,0.1311816722154617,-0.0004261310095898,0.0,0.0001103065151255,0.0,0.0,5.150729179382324,0.0,0.0,0.0,0.2746530473232269,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101427696645259,-618.9453125,302.3483581542969,0.5591314435005188,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5591314435005188,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337287575006485,-2248.076904296875,304.1576843261719,0.8978113532066345,0.2032398879528045,0.1429438591003418,293.2324523925781,297.1499938964844,293.1499938964844,0.1989671736955642,-4181.5283203125,304.1503601074219,0.9990000128746032,0.2862411141395569,0.2660326659679413,293.3193664550781,297.1499938964844,293.1499938964844,0.0081838928163051,-2716.75439453125,300.9964294433594,0.5591314435005188,0.050000000745058,0.2285319715738296,291.1649780273437,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1650085449219,1.0,0.1905764937400818,0.9245654344558716,0.9245654344558716,1.0,1.0,-0.8777795433998108,0.3774366676807403,0.5003429055213928,0.1497527360916137,0.0,0.0,0.1709304749965667,25.42239189147949,25.0,0.4715094566345215,-4825.2236328125,76.34955596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1084349602460861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302425414323806,0.1306685805320739,-0.000426043436164,0.0,0.0001100477020372,0.0,0.0,5.128942012786865,0.0,0.0,0.0,0.2745693922042846,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089142262935,-617.8086547851562,302.32794189453125,0.5591219663619995,0.050000000745058,0.0457503125071525,294.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591219663619995,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329530328512191,-2237.61767578125,304.15771484375,0.8963626623153687,0.2022861093282699,0.1422797292470932,293.2344665527344,297.1499938964844,293.1499938964844,0.1989742070436477,-4181.66259765625,304.1502685546875,0.9990000128746032,0.2847998440265655,0.2660446763038635,293.3203125,297.1499938964844,293.1499938964844,0.0081436168402433,-2707.91650390625,300.9646301269531,0.5591219663619995,0.050000000745058,0.2285322844982147,291.16510009765625,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904761344194412,0.9245535135269164,0.9245535135269164,1.0,1.0,-0.8769974112510681,0.3771088421344757,0.4998885989189148,0.1495413035154342,0.0,0.0,0.1699113994836807,25.41517448425293,25.0,0.3610137104988098,-4814.056640625,76.2024917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25592041015625,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1081680729985237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297289431095123,0.1301548928022384,-0.0004259556299075,0.0,0.0001097768399631,0.0,0.0,5.107143402099609,0.0,0.0,0.0,0.2744856774806976,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.010041601024568,-615.5359497070312,302.2869567871094,0.5590817332267761,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313996762037277,-2216.63525390625,304.15771484375,0.8934130072593689,0.2003713101148605,0.1409463137388229,293.238525390625,297.1499938964844,293.1499938964844,0.1989805400371551,-4181.8173828125,304.1501770019531,0.9990000128746032,0.2818386852741241,0.2660606205463409,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632138997316,-2690.135498046875,300.9004821777344,0.5590817332267761,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902792900800705,0.9245296120643616,0.9245296120643616,1.0,1.0,-0.8754132986068726,0.3764449656009674,0.4989683628082275,0.1491131782531738,0.0,0.0,0.1678693443536758,25.40413856506348,25.0,0.1849222630262375,-4791.630859375,75.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1076037511229515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287044435739517,0.1291302144527435,-0.0004257803957443,0.0,0.0001092041275114,0.0,0.0,5.063706398010254,0.0,0.0,0.0,0.2743188142776489,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.010041601024568,-615.5359497070312,302.2869567871094,0.5590817332267761,0.050000000745058,0.0457505770027637,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590817332267761,0.050000000745058,0.0481775589287281,293.2230224609375,297.1499938964844,293.1499938964844,0.1313996762037277,-2216.63525390625,304.15771484375,0.8934130072593689,0.2003713101148605,0.1409463137388229,293.238525390625,297.1499938964844,293.1499938964844,0.1989805400371551,-4181.8173828125,304.1501770019531,0.9990000128746032,0.2818386852741241,0.2660606205463409,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632138997316,-2690.135498046875,300.9004821777344,0.5590817332267761,0.050000000745058,0.2285335958003997,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902792900800705,0.9245296120643616,0.9245296120643616,1.0,1.0,-0.8754132986068726,0.3764449656009674,0.4989683628082275,0.1491131782531738,0.0,0.0,0.1678693443536758,25.40413856506348,25.0,0.1849222630262375,-4791.630859375,75.91101837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1076037511229515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287044435739517,0.1291302144527435,-0.0004257803957443,0.0,0.0001092041275114,0.0,0.0,5.063706398010254,0.0,0.0,0.0,0.2743188142776489,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752349779009,-613.2733764648438,302.245849609375,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298418939113617,-2195.5341796875,304.1577453613281,0.8898658752441406,0.1984495520591735,0.1396093368530273,293.2420349121094,297.1499938964844,293.1499938964844,0.1981455385684967,-4167.3447265625,304.1515808105469,0.9982619881629944,0.2788805961608886,0.2651107609272003,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834265634417,-2672.276611328125,300.8358154296875,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900627315044403,0.9245057702064514,0.9245057702064514,1.0,1.0,-0.8727115392684937,0.3752999901771545,0.4974115192890167,0.1484180837869644,0.0,0.0,0.1657607406377792,25.45279693603516,25.0,1.053512692451477,-4767.220703125,75.51363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1070059984922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12767094373703,0.1280965507030487,-0.0004256059182807,0.0,0.0001085974799934,0.0,0.0,5.019978046417236,0.0,0.0,0.0,0.274150937795639,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099752349779009,-613.2733764648438,302.245849609375,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298418939113617,-2195.5341796875,304.1577453613281,0.8898658752441406,0.1984495520591735,0.1396093368530273,293.2420349121094,297.1499938964844,293.1499938964844,0.1981455385684967,-4167.3447265625,304.1515808105469,0.9982619881629944,0.2788805961608886,0.2651107609272003,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834265634417,-2672.276611328125,300.8358154296875,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900627315044403,0.9245057702064514,0.9245057702064514,1.0,1.0,-0.8727115392684937,0.3752999901771545,0.4974115192890167,0.1484180837869644,0.0,0.0,0.1657607406377792,25.45279693603516,25.0,1.053512692451477,-4767.220703125,75.51363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781982421875,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.056640625,18000.0,0.0,0.0,0.1070059984922409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12767094373703,0.1280965507030487,-0.0004256059182807,0.0,0.0001085974799934,0.0,0.0,5.019978046417236,0.0,0.0,0.0,0.274150937795639,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087813869118,-610.9495239257812,302.2048645019531,0.5575929880142212,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929880142212,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282650679349899,-2174.090576171875,304.1578063964844,0.8855473399162292,0.1965241581201553,0.1382723897695541,293.2432861328125,297.1499938964844,293.1499938964844,0.1958450824022293,-4127.998046875,304.15484619140625,0.9948239326477052,0.2762930691242218,0.2625993490219116,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036895185709,-2654.052001953125,300.7711486816406,0.5575929880142212,0.050000000745058,0.2285813242197036,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897781789302826,0.9244922399520874,0.9244922399520874,1.0,1.0,-0.8681367635726929,0.3733552694320678,0.494781494140625,0.1472629606723785,0.0,0.0,0.1631968915462494,25.57840919494629,25.0,3.214411735534668,-4737.59814453125,74.91216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063720062375068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264795660972595,0.1269049793481826,-0.000425419624662,0.0,0.0001079540597856,0.0,0.0,4.969818115234375,0.0,0.0,0.0,0.273960143327713,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.0099087813869118,-610.9495239257812,302.2048645019531,0.5575929880142212,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.5575929880142212,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282650679349899,-2174.090576171875,304.1578063964844,0.8855473399162292,0.1965241581201553,0.1382723897695541,293.2432861328125,297.1499938964844,293.1499938964844,0.1958450824022293,-4127.998046875,304.15484619140625,0.9948239326477052,0.2762930691242218,0.2625993490219116,293.32586669921875,297.1499938964844,293.1499938964844,0.0079036895185709,-2654.052001953125,300.7711486816406,0.5575929880142212,0.050000000745058,0.2285813242197036,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897781789302826,0.9244922399520874,0.9244922399520874,1.0,1.0,-0.8681367635726929,0.3733552694320678,0.494781494140625,0.1472629606723785,0.0,0.0,0.1631968915462494,25.57840919494629,25.0,3.214411735534668,-4737.59814453125,74.91216278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.33990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.1063720062375068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264795660972595,0.1269049793481826,-0.000425419624662,0.0,0.0001079540597856,0.0,0.0,4.969818115234375,0.0,0.0,0.0,0.273960143327713,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426509648561,-608.6320190429688,302.16357421875,0.5568361282348633,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361282348633,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266977787017822,-2152.735595703125,304.1578063964844,0.8815875053405762,0.1945960074663162,0.1369316577911377,293.2433166503906,297.1499938964844,293.1499938964844,0.1937598288059234,-4092.49755859375,304.1566772460937,0.9917684197425842,0.2739238739013672,0.2603383362293243,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243315219879,-2635.7880859375,300.7059020996094,0.5568361282348633,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894537061452865,0.9244787693023682,0.9244787693023682,1.0,1.0,-0.8638554811477661,0.3715396225452423,0.4923158288002014,0.1461754441261291,0.0,0.0,0.1603861004114151,25.66237068176269,25.0,1.979751467704773,-4705.68896484375,74.30278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056904643774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251134425401687,0.125538632273674,-0.0004252003855071,0.0,0.000107262385427,0.0,0.0,4.912334442138672,0.0,0.0,0.0,0.2737420201301574,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098426509648561,-608.6320190429688,302.16357421875,0.5568361282348633,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361282348633,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266977787017822,-2152.735595703125,304.1578063964844,0.8815875053405762,0.1945960074663162,0.1369316577911377,293.2433166503906,297.1499938964844,293.1499938964844,0.1937598288059234,-4092.49755859375,304.1566772460937,0.9917684197425842,0.2739238739013672,0.2603383362293243,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243315219879,-2635.7880859375,300.7059020996094,0.5568361282348633,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894537061452865,0.9244787693023682,0.9244787693023682,1.0,1.0,-0.8638554811477661,0.3715396225452423,0.4923158288002014,0.1461754441261291,0.0,0.0,0.1603861004114151,25.66237068176269,25.0,1.979751467704773,-4705.68896484375,74.30278015136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,304.314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.240234375,18000.0,0.0,0.0,0.1056904643774032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251134425401687,0.125538632273674,-0.0004252003855071,0.0,0.000107262385427,0.0,0.0,4.912334442138672,0.0,0.0,0.0,0.2737420201301574,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098099997267127,-607.493408203125,302.14276123046875,0.5565147995948792,0.050000000745058,0.0457671470940113,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565147995948792,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259221732616424,-2142.15576171875,304.1578063964844,0.8796840906143188,0.1936320662498474,0.136260911822319,293.2431945800781,297.1499938964844,293.1499938964844,0.1927524507045745,-4075.398681640625,304.15728759765625,0.9902930855751038,0.2727658152580261,0.2592425048351288,293.3284606933594,297.1499938964844,293.1499938964844,0.0077849789522588,-2626.715087890625,300.6729736328125,0.5565147995948792,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892799735069275,0.9244719743728638,0.9244719743728638,1.0,1.0,-0.861752986907959,0.3706488907337188,0.4911041259765625,0.1456407755613327,0.0,0.0,0.1590120047330856,25.69527816772461,25.0,1.210814356803894,-4690.05908203125,73.99285125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30450439453125,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.205078125,18000.0,0.0,0.0,0.1053314432501792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244414150714874,0.1248665004968643,-0.0004250866186339,0.0,0.0001068980200216,0.0,0.0,4.884028911590576,0.0,0.0,0.0,0.2736335694789886,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097774555906653,-606.356201171875,302.1218566894531,0.5562207698822021,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562207698822021,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.125149130821228,-2131.599365234375,304.15777587890625,0.8778177499771118,0.1926683783531189,0.1355901509523391,293.2430114746094,297.1499938964844,293.1499938964844,0.1917542666196823,-4058.47119140625,304.15777587890625,0.9888315200805664,0.2716170251369476,0.2581572830677032,293.32928466796875,297.1499938964844,293.1499938964844,0.0077457595616579,-2617.635986328125,300.6398620605469,0.5562207698822021,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1702880859375,1.0,0.1890998929738998,0.9244837760925292,0.9244837760925292,1.0,1.0,-0.8596618175506592,0.3697638511657715,0.4898979663848877,0.1451095193624496,0.0,0.0,0.1576491296291351,25.723772048950195,25.0,0.6542870998382568,-4674.6552734375,73.67943572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3099975585937,304.28857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.134765625,18000.0,0.0,0.0,0.104962058365345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237811148166656,0.1242060884833335,-0.0004249742778483,0.0,0.0001065231481334,0.0,0.0,4.856235504150391,0.0,0.0,0.0,0.2735268771648407,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124921157956,-604.074462890625,302.0798034667969,0.5556989908218384,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989908218384,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236085072159767,-2110.52099609375,304.1577453613281,0.8741752505302429,0.1907416433095932,0.1342487633228302,293.2426452636719,297.1499938964844,293.1499938964844,0.1897750347852707,-4024.9228515625,304.1584777832031,0.9859272837638856,0.2693397998809814,0.2560080289840698,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675843447446,-2599.40576171875,300.5732727050781,0.5556989908218384,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887238025665283,0.9245073795318604,0.9245073795318604,1.0,1.0,-0.8555014729499817,0.3680038750171661,0.4874975979328155,0.1440539211034774,0.0,0.0,0.1549478024244308,25.770000457763672,25.0,0.002057017525658,-4644.17138671875,73.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1041987314820289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224836185574531,0.1229083761572837,-0.0004247543984092,0.0,0.0001057484623743,0.0,0.0,4.801705360412598,0.0,0.0,0.0,0.2733176052570343,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097124921157956,-604.074462890625,302.0798034667969,0.5556989908218384,0.050000000745058,0.0457725152373313,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556989908218384,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.1236085072159767,-2110.52099609375,304.1577453613281,0.8741752505302429,0.1907416433095932,0.1342487633228302,293.2426452636719,297.1499938964844,293.1499938964844,0.1897750347852707,-4024.9228515625,304.1584777832031,0.9859272837638856,0.2693397998809814,0.2560080289840698,293.3309326171875,297.1499938964844,293.1499938964844,0.0076675843447446,-2599.40576171875,300.5732727050781,0.5556989908218384,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887238025665283,0.9245073795318604,0.9245073795318604,1.0,1.0,-0.8555014729499817,0.3680038750171661,0.4874975979328155,0.1440539211034774,0.0,0.0,0.1549478024244308,25.770000457763672,25.0,0.002057017525658,-4644.17138671875,73.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,304.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.001953125,18000.0,0.0,0.0,0.1041987314820289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224836185574531,0.1229083761572837,-0.0004247543984092,0.0,0.0001057484623743,0.0,0.0,4.801705360412598,0.0,0.0,0.0,0.2733176052570343,4.0,0.0,1.0
820140,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475323662161,-601.7738037109375,302.0374450683594,0.5552473068237305,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473068237305,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220732480287551,-2089.460693359375,304.1577453613281,0.8706282377243042,0.1888153254985809,0.13290736079216,293.2421875,297.1499938964844,293.1499938964844,0.1878133863210678,-3991.663818359375,304.1589050292969,0.9830272197723388,0.2670845985412597,0.2538801431655884,293.33251953125,297.1499938964844,293.1499938964844,0.007589669432491,-2581.044921875,300.5062255859375,0.5552473068237305,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883308887481689,0.9245309233665466,0.9245309233665466,1.0,1.0,-0.8513630032539368,0.3662534356117248,0.4851095974445343,0.1430072635412216,0.0,0.0,0.152278795838356,25.804834365844727,25.0,-0.224604845046997,-4613.9716796875,72.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.103412926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212151125073432,0.1216396540403366,-0.0004245404561515,0.0,0.000104950973764,0.0,0.0,4.748498439788818,0.0,0.0,0.0,0.2731135487556457,4.0,0.0,1.0
820200,293.2702331542969,297.1499938964844,293.1499938964844,0.0096475323662161,-601.7738037109375,302.0374450683594,0.5552473068237305,0.050000000745058,0.0457755103707313,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473068237305,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220732480287551,-2089.460693359375,304.1577453613281,0.8706282377243042,0.1888153254985809,0.13290736079216,293.2421875,297.1499938964844,293.1499938964844,0.1878133863210678,-3991.663818359375,304.1589050292969,0.9830272197723388,0.2670845985412597,0.2538801431655884,293.33251953125,297.1499938964844,293.1499938964844,0.007589669432491,-2581.044921875,300.5062255859375,0.5552473068237305,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883308887481689,0.9245309233665466,0.9245309233665466,1.0,1.0,-0.8513630032539368,0.3662534356117248,0.4851095974445343,0.1430072635412216,0.0,0.0,0.152278795838356,25.804834365844727,25.0,-0.224604845046997,-4613.9716796875,72.3998794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,304.2359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.103412926197052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212151125073432,0.1216396540403366,-0.0004245404561515,0.0,0.000104950973764,0.0,0.0,4.748498439788818,0.0,0.0,0.0,0.2731135487556457,4.0,0.0,1.0
820260,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824347808957,-599.4457397460938,301.9947204589844,0.554850161075592,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554850161075592,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205414906144142,-2068.390380859375,304.15771484375,0.8671558499336243,0.1868890821933746,0.1315657347440719,293.24169921875,297.1499938964844,293.1499938964844,0.1858667880296707,-3958.62646484375,304.1591796875,0.9801167845726012,0.264848917722702,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119687244296,-2562.528076171875,300.438720703125,0.554850161075592,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879253387451172,0.9245607256889344,0.9245607256889344,1.0,1.0,-0.8472434282302856,0.36451056599617,0.4827328622341156,0.1419709473848343,0.0,0.0,0.1496260017156601,25.830854415893555,25.0,-0.1897079795598983,-4583.86328125,71.75077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1026162952184677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199696809053421,0.1203940063714981,-0.0004243318689987,0.0,0.0001041424984578,0.0,0.0,4.69636344909668,0.0,0.0,0.0,0.2729137539863586,4.0,0.0,1.0
820320,293.2706298828125,297.1499938964844,293.1499938964844,0.0095824347808957,-599.4457397460938,301.9947204589844,0.554850161075592,0.050000000745058,0.0457781553268432,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.554850161075592,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205414906144142,-2068.390380859375,304.15771484375,0.8671558499336243,0.1868890821933746,0.1315657347440719,293.24169921875,297.1499938964844,293.1499938964844,0.1858667880296707,-3958.62646484375,304.1591796875,0.9801167845726012,0.264848917722702,0.2517706751823425,293.33404541015625,297.1499938964844,293.1499938964844,0.0075119687244296,-2562.528076171875,300.438720703125,0.554850161075592,0.050000000745058,0.2286713719367981,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879253387451172,0.9245607256889344,0.9245607256889344,1.0,1.0,-0.8472434282302856,0.36451056599617,0.4827328622341156,0.1419709473848343,0.0,0.0,0.1496260017156601,25.830854415893555,25.0,-0.1897079795598983,-4583.86328125,71.75077819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,304.2081604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78125,18000.0,0.0,0.0,0.1026162952184677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199696809053421,0.1203940063714981,-0.0004243318689987,0.0,0.0001041424984578,0.0,0.0,4.69636344909668,0.0,0.0,0.0,0.2729137539863586,4.0,0.0,1.0
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171369612216,-597.0863037109375,301.9515991210937,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190124601125717,-2047.2978515625,304.1576843261719,0.8637426495552063,0.1849626749753952,0.1302237510681152,293.2411804199219,297.1499938964844,293.1499938964844,0.1839350163936615,-3925.790771484375,304.1593322753906,0.9771857857704164,0.2626316547393799,0.2496783137321472,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344724416732,-2543.84765625,300.37078857421875,0.5544958114624023,0.050000000745058,0.2286832183599472,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875105053186416,0.9245904684066772,0.9245904684066772,1.0,1.0,-0.8431417346000671,0.3627739250659942,0.4803678095340729,0.1409464329481125,0.0,0.0,0.1469702720642089,25.850038528442383,25.0,-0.0496875494718551,-4553.64404296875,71.0993423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018190011382103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187377572059631,0.1191618889570236,-0.0004241271526552,0.0,0.0001033333392115,0.0,0.0,4.644897937774658,0.0,0.0,0.0,0.272716760635376,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095171369612216,-597.0863037109375,301.9515991210937,0.5544958114624023,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544958114624023,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190124601125717,-2047.2978515625,304.1576843261719,0.8637426495552063,0.1849626749753952,0.1302237510681152,293.2411804199219,297.1499938964844,293.1499938964844,0.1839350163936615,-3925.790771484375,304.1593322753906,0.9771857857704164,0.2626316547393799,0.2496783137321472,293.3355712890625,297.1499938964844,293.1499938964844,0.0074344724416732,-2543.84765625,300.37078857421875,0.5544958114624023,0.050000000745058,0.2286832183599472,291.1699523925781,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875105053186416,0.9245904684066772,0.9245904684066772,1.0,1.0,-0.8431417346000671,0.3627739250659942,0.4803678095340729,0.1409464329481125,0.0,0.0,0.1469702720642089,25.850038528442383,25.0,-0.0496875494718551,-4553.64404296875,71.0993423461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34014892578125,304.1787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1018190011382103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187377572059631,0.1191618889570236,-0.0004241271526552,0.0,0.0001033333392115,0.0,0.0,4.644897937774658,0.0,0.0,0.0,0.272716760635376,4.0,0.0,1.0
