time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.00948441401124,-595.894775390625,301.92987060546875,0.5543320775032043,0.050000000745058,0.0457816310226917,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543320775032043,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182489544153213,-2036.742919921875,304.1576843261719,0.8620547652244568,0.1839993745088577,0.1295526176691055,293.24090576171875,297.1499938964844,293.1499938964844,0.1829748451709747,-3909.448486328125,304.1593933105469,0.9757105708122252,0.2615296542644501,0.2486383616924286,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958118446171,-2534.448974609375,300.3366394042969,0.5543320775032043,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873003989458084,0.9246053695678712,0.9246053695678712,1.0,1.0,-0.8410974144935608,0.3619076013565063,0.479189783334732,0.1404391378164291,0.0,0.0,0.1456367373466491,25.85752296447754,25.0,0.0309398304671049,-4538.45263671875,70.77339935302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.701171875,18000.0,0.0,0.0,0.1014225259423255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181245744228363,0.1185486018657684,-0.0004240258422214,0.0,0.0001029309714795,0.0,0.0,4.61931848526001,0.0,0.0,0.0,0.2726189196109772,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094516277313232,-594.6949462890625,301.9080505371094,0.554175853729248,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.554175853729248,0.050000000745058,0.0482113696634769,293.2251281738281,297.1499938964844,293.1499938964844,0.1174861267209053,-2026.182373046875,304.1576538085937,0.8603776693344116,0.1830360442399978,0.1288813799619674,293.2406311035156,297.1499938964844,293.1499938964844,0.1820185780525207,-3893.1572265625,304.159423828125,0.9742277264595032,0.2604320347309112,0.2476024478673935,293.3370666503906,297.1499938964844,293.1499938964844,0.0073571912944316,-2525.0068359375,300.30242919921875,0.554175853729248,0.050000000745058,0.2286939769983291,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870889067649841,0.9246290326118468,0.9246290326118468,1.0,1.0,-0.8390573859214783,0.3610427379608154,0.4780146777629852,0.1399356871843338,0.0,0.0,0.1442970186471939,25.86383628845215,25.0,0.1094818189740181,-4523.19287109375,70.4476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3425598144531,304.14752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1010286584496498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175120845437049,0.1179360076785087,-0.000423924968345,0.0,0.000102531252196,0.0,0.0,4.59379243850708,0.0,0.0,0.0,0.2725213170051574,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859089538455,-592.2716674804688,301.8641052246094,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159628853201866,-2005.0494384765625,304.1576538085937,0.8570528030395508,0.1811094582080841,0.1275387704372406,293.2400817871094,297.1499938964844,293.1499938964844,0.180118516087532,-3860.738037109375,304.1594543457031,0.971238136291504,0.2582500576972961,0.2455429434776306,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801113128662,-2506.003662109375,300.2336120605469,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866626441478729,0.9246763586997986,0.9246763586997986,1.0,1.0,-0.8349909782409668,0.3593164682388305,0.4756744801998138,0.138940617442131,0.0,0.0,0.1415935754776001,25.8734188079834,25.0,0.2457921952009201,-4492.443359375,69.79741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002512276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162865161895752,0.1167102381587028,-0.0004237240937072,0.0,0.0001017422473523,0.0,0.0,4.542788505554199,0.0,0.0,0.0,0.2723264098167419,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859089538455,-592.2716674804688,301.8641052246094,0.5538835525512695,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538835525512695,0.050000000745058,0.0482134483754634,293.2252502441406,297.1499938964844,293.1499938964844,0.1159628853201866,-2005.0494384765625,304.1576538085937,0.8570528030395508,0.1811094582080841,0.1275387704372406,293.2400817871094,297.1499938964844,293.1499938964844,0.180118516087532,-3860.738037109375,304.1594543457031,0.971238136291504,0.2582500576972961,0.2455429434776306,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801113128662,-2506.003662109375,300.2336120605469,0.5538835525512695,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866626441478729,0.9246763586997986,0.9246763586997986,1.0,1.0,-0.8349909782409668,0.3593164682388305,0.4756744801998138,0.138940617442131,0.0,0.0,0.1415935754776001,25.8734188079834,25.0,0.2457921952009201,-4492.443359375,69.79741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1002512276172638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162865161895752,0.1167102381587028,-0.0004237240937072,0.0,0.0001017422473523,0.0,0.0,4.542788505554199,0.0,0.0,0.0,0.2723264098167419,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200411647558,-589.8187255859375,301.8197021484375,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144432947039604,-1983.9063720703125,304.1576232910156,0.8537618517875671,0.1791832149028778,0.1261962652206421,293.239501953125,297.1499938964844,293.1499938964844,0.178235113620758,-3828.53515625,304.159423828125,0.9682133197784424,0.2560850977897644,0.243499293923378,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032674215734,-2486.84912109375,300.16436767578125,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333714962005,0.9247236847877502,0.9247236847877502,1.0,1.0,-0.8309424519538879,0.357594221830368,0.4733482599258423,0.1379626244306564,0.0,0.0,0.1388510763645172,25.879728317260746,25.0,0.3646524846553802,-4461.39453125,69.15003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0994894653558731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572448968887,0.1154807657003402,-0.0004235237429384,0.0,0.0001009691623039,0.0,0.0,4.491724967956543,0.0,0.0,0.0,0.2721314132213592,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093200411647558,-589.8187255859375,301.8197021484375,0.5536134839057922,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536134839057922,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.1144432947039604,-1983.9063720703125,304.1576232910156,0.8537618517875671,0.1791832149028778,0.1261962652206421,293.239501953125,297.1499938964844,293.1499938964844,0.178235113620758,-3828.53515625,304.159423828125,0.9682133197784424,0.2560850977897644,0.243499293923378,293.34002685546875,297.1499938964844,293.1499938964844,0.0072032674215734,-2486.84912109375,300.16436767578125,0.5536134839057922,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.1862333714962005,0.9247236847877502,0.9247236847877502,1.0,1.0,-0.8309424519538879,0.357594221830368,0.4733482599258423,0.1379626244306564,0.0,0.0,0.1388510763645172,25.879728317260746,25.0,0.3646524846553802,-4461.39453125,69.15003204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.0994894653558731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150572448968887,0.1154807657003402,-0.0004235237429384,0.0,0.0001009691623039,0.0,0.0,4.491724967956543,0.0,0.0,0.0,0.2721314132213592,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815812677145,-588.3900756835938,301.7912902832031,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135740876197815,-1971.9317626953125,304.1565246582031,0.8524330258369446,0.1783201992511749,0.1254379898309707,293.23370361328125,297.1499938964844,293.1499938964844,0.1770732402801513,-3808.9482421875,304.158203125,0.9669733047485352,0.2550011277198791,0.2422621697187423,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475910954177,-2472.9150390625,300.1112976074219,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858378648757934,0.9247807264328004,0.9247807264328004,1.0,1.0,-0.828531801700592,0.3565743267536163,0.4719574451446533,0.1373709738254547,0.0,0.0,0.1362172961235046,25.805816650390625,25.0,-1.6041122674942017,-4432.9072265625,68.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987469255924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138521134853363,0.1142754405736923,-0.0004233239451423,0.0,0.0001002155768219,0.0,0.0,4.441708564758301,0.0,0.0,0.0,0.2719403505325317,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092815812677145,-588.3900756835938,301.7912902832031,0.5538862943649292,0.050000000745058,0.0457846671342849,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538862943649292,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135740876197815,-1971.9317626953125,304.1565246582031,0.8524330258369446,0.1783201992511749,0.1254379898309707,293.23370361328125,297.1499938964844,293.1499938964844,0.1770732402801513,-3808.9482421875,304.158203125,0.9669733047485352,0.2550011277198791,0.2422621697187423,293.3353576660156,297.1499938964844,293.1499938964844,0.0071475910954177,-2472.9150390625,300.1112976074219,0.5538862943649292,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1586303710937,291.16949462890625,1.0,0.1858378648757934,0.9247807264328004,0.9247807264328004,1.0,1.0,-0.828531801700592,0.3565743267536163,0.4719574451446533,0.1373709738254547,0.0,0.0,0.1362172961235046,25.805816650390625,25.0,-1.6041122674942017,-4432.9072265625,68.65727996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5,18000.0,0.0,0.0,0.0987469255924224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138521134853363,0.1142754405736923,-0.0004233239451423,0.0,0.0001002155768219,0.0,0.0,4.441708564758301,0.0,0.0,0.0,0.2719403505325317,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344479635357,-586.6386108398438,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126319617033004,-1958.8499755859373,304.15594482421875,0.8507146835327148,0.1770478188991546,0.1245988756418228,293.2306213378906,297.1499938964844,293.1499938964844,0.1758433729410171,-3788.019775390625,304.15753173828125,0.965326964855194,0.2535051703453064,0.2409191876649856,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857452228665,-2457.353759765625,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854686737060547,0.9248377084732056,0.9248377084732056,1.0,1.0,-0.8259072303771973,0.3554596900939941,0.4704475402832031,0.1367383450269699,0.0,0.0,0.1338727623224258,25.76003074645996,25.0,-0.9249749779701232,-4405.97412109375,68.17203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980361402034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128055304288864,0.1132286787033081,-0.0004231431521475,0.0,9.949422383215278e-05,0.0,0.0,4.398260593414307,0.0,0.0,0.0,0.2717725336551666,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092344479635357,-586.6386108398438,301.759033203125,0.5539910793304443,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539910793304443,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.1126319617033004,-1958.8499755859373,304.15594482421875,0.8507146835327148,0.1770478188991546,0.1245988756418228,293.2306213378906,297.1499938964844,293.1499938964844,0.1758433729410171,-3788.019775390625,304.15753173828125,0.965326964855194,0.2535051703453064,0.2409191876649856,293.3326110839844,297.1499938964844,293.1499938964844,0.0070857452228665,-2457.353759765625,300.05438232421875,0.5539910793304443,0.050000000745058,0.2287004590034485,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854686737060547,0.9248377084732056,0.9248377084732056,1.0,1.0,-0.8259072303771973,0.3554596900939941,0.4704475402832031,0.1367383450269699,0.0,0.0,0.1338727623224258,25.76003074645996,25.0,-0.9249749779701232,-4405.97412109375,68.17203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0980361402034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128055304288864,0.1132286787033081,-0.0004231431521475,0.0,9.949422383215278e-05,0.0,0.0,4.398260593414307,0.0,0.0,0.0,0.2717725336551666,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092091392725706,-585.6749267578125,301.74200439453125,0.5539710521697998,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539710521697998,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.1120920628309249,-1951.3045654296875,304.15582275390625,0.8496389389038086,0.1763458549976349,0.1241218000650405,293.2295837402344,297.1499938964844,293.1499938964844,0.1751502007246017,-3776.13232421875,304.1574401855469,0.9642800688743592,0.2526926100254059,0.2401689887046814,293.3317565917969,297.1499938964844,293.1499938964844,0.0070536695420742,-2449.153564453125,300.0251159667969,0.5539710521697998,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1852111816406,291.168701171875,1.0,0.1852877140045166,0.924866259098053,0.924866259098053,1.0,1.0,-0.8244354724884033,0.3548338413238525,0.4696016609668731,0.1363859325647354,0.0,0.0,0.1326159536838531,25.74848937988281,25.0,-0.009341767989099,-4391.98486328125,67.92079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.0976950228214263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122710928320884,0.112694151699543,-0.0004230581107549,0.0,9.914802649291232e-05,0.0,0.0,4.376172065734863,0.0,0.0,0.0,0.271688163280487,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091830743476748,-584.6751708984375,301.7244567871094,0.5539259910583496,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539259910583496,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.1115276589989662,-1943.398681640625,304.1557922363281,0.8484851717948914,0.1756168603897094,0.1236231476068496,293.22869873046875,297.1499938964844,293.1499938964844,0.174432560801506,-3763.795654296875,304.1573791503906,0.963150680065155,0.2518577873706817,0.2393927872180938,293.3311767578125,297.1499938964844,293.1499938964844,0.0070210979320108,-2440.7734375,299.995361328125,0.5539259910583496,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937866210937,291.1691589355469,1.0,0.1851080358028412,0.9248911142349244,0.9248911142349244,1.0,1.0,-0.8229081034660339,0.3541838824748993,0.4687242209911346,0.1360213011503219,0.0,0.0,0.1313063651323318,25.740875244140625,25.0,0.6185383796691895,-4377.48291015625,67.6668472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.9691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.0973621532320976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117123737931251,0.1121353432536125,-0.000422971061198,0.0,9.88102110568434e-05,0.0,0.0,4.353115081787109,0.0,0.0,0.0,0.271600604057312,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293798759579,-582.6045532226562,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103466153144836,-1926.8154296875,304.1558532714844,0.8460091352462769,0.1740938276052475,0.1225761473178863,293.2273254394531,297.1499938964844,293.1499938964844,0.1729558408260345,-3738.3525390625,304.1573791503906,0.9607157111167908,0.25014328956604,0.2377904802560806,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549861364066,-2423.649169921875,299.9344787597656,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505867481231,0.9249409437179564,0.9249409437179564,1.0,1.0,-0.8197365403175354,0.352833479642868,0.4669030606746673,0.1352675408124923,0.0,0.0,0.1285870820283889,25.733373641967773,25.0,1.1158453226089478,-4347.64892578125,67.15335845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967160910367965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105509027838707,0.1109736934304237,-0.0004227891913615,0.0,9.815453813644126e-05,0.0,0.0,4.305226802825928,0.0,0.0,0.0,0.2714187502861023,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091293798759579,-582.6045532226562,301.68804931640625,0.5537867546081543,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537867546081543,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103466153144836,-1926.8154296875,304.1558532714844,0.8460091352462769,0.1740938276052475,0.1225761473178863,293.2273254394531,297.1499938964844,293.1499938964844,0.1729558408260345,-3738.3525390625,304.1573791503906,0.9607157111167908,0.25014328956604,0.2377904802560806,293.33062744140625,297.1499938964844,293.1499938964844,0.0069549861364066,-2423.649169921875,299.9344787597656,0.5537867546081543,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847505867481231,0.9249409437179564,0.9249409437179564,1.0,1.0,-0.8197365403175354,0.352833479642868,0.4669030606746673,0.1352675408124923,0.0,0.0,0.1285870820283889,25.733373641967773,25.0,1.1158453226089478,-4347.64892578125,67.15335845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32391357421875,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.0967160910367965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105509027838707,0.1109736934304237,-0.0004227891913615,0.0,9.815453813644126e-05,0.0,0.0,4.305226802825928,0.0,0.0,0.0,0.2714187502861023,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742046013474,-580.4642944335938,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091131493449211,-1909.4495849609373,304.15594482421875,0.8433719873428345,0.1725019067525863,0.1214776262640953,293.226318359375,297.1499938964844,293.1499938964844,0.1714468598365783,-3712.294921875,304.1574401855469,0.958111047744751,0.2483900189399719,0.2361461371183395,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880361504852,-2406.1640625,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843935549259185,0.924990713596344,0.924990713596344,1.0,1.0,-0.8164550065994263,0.3514354228973388,0.4650195837020874,0.1344918608665466,0.0,0.0,0.1257656514644622,25.732250213623047,25.0,1.1106441020965576,-4317.27880859375,66.63431549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960884243249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540713191032,0.1097766682505607,-0.0004226004239171,0.0,9.751753532327712e-05,0.0,0.0,4.255939483642578,0.0,0.0,0.0,0.2712313234806061,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090742046013474,-580.4642944335938,301.650146484375,0.5536066889762878,0.050000000745058,0.0457866005599498,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536066889762878,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091131493449211,-1909.4495849609373,304.15594482421875,0.8433719873428345,0.1725019067525863,0.1214776262640953,293.226318359375,297.1499938964844,293.1499938964844,0.1714468598365783,-3712.294921875,304.1574401855469,0.958111047744751,0.2483900189399719,0.2361461371183395,293.3306884765625,297.1499938964844,293.1499938964844,0.0068880361504852,-2406.1640625,299.8721008300781,0.5536066889762878,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.9292907714844,294.2248229980469,291.1708374023437,1.0,0.1843935549259185,0.924990713596344,0.924990713596344,1.0,1.0,-0.8164550065994263,0.3514354228973388,0.4650195837020874,0.1344918608665466,0.0,0.0,0.1257656514644622,25.732250213623047,25.0,1.1106441020965576,-4317.27880859375,66.63431549072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182983398437,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.513671875,18000.0,0.0,0.0,0.0960884243249893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093540713191032,0.1097766682505607,-0.0004226004239171,0.0,9.751753532327712e-05,0.0,0.0,4.255939483642578,0.0,0.0,0.0,0.2712313234806061,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180374681949,-578.2725830078125,301.611083984375,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078399196267128,-1891.4793701171875,304.1560974121094,0.8406212329864502,0.1708552986383438,0.1203389689326286,293.2255249023437,297.1499938964844,293.1499938964844,0.1699209958314895,-3685.89453125,304.1575012207031,0.955385446548462,0.2466138005256652,0.2344771176576614,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206121213734,-2388.409912109375,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840352714061737,0.925053060054779,0.925053060054779,1.0,1.0,-0.8130970001220703,0.3500044643878937,0.4630925059318542,0.133702352643013,0.0,0.0,0.1228654086589813,25.73459815979004,25.0,0.9401455521583556,-4286.6904296875,66.11112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954708307981491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081344187259674,0.10855682939291,-0.000422407669248,0.0,9.68907552305609e-05,0.0,0.0,4.205784797668457,0.0,0.0,0.0,0.2710404396057129,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090180374681949,-578.2725830078125,301.611083984375,0.5534042716026306,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534042716026306,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078399196267128,-1891.4793701171875,304.1560974121094,0.8406212329864502,0.1708552986383438,0.1203389689326286,293.2255249023437,297.1499938964844,293.1499938964844,0.1699209958314895,-3685.89453125,304.1575012207031,0.955385446548462,0.2466138005256652,0.2344771176576614,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206121213734,-2388.409912109375,299.8085327148437,0.5534042716026306,0.050000000745058,0.2287204265594482,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.1840352714061737,0.925053060054779,0.925053060054779,1.0,1.0,-0.8130970001220703,0.3500044643878937,0.4630925059318542,0.133702352643013,0.0,0.0,0.1228654086589813,25.73459815979004,25.0,0.9401455521583556,-4286.6904296875,66.11112976074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3136901855469,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.0954708307981491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081344187259674,0.10855682939291,-0.000422407669248,0.0,9.68907552305609e-05,0.0,0.0,4.205784797668457,0.0,0.0,0.0,0.2710404396057129,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.008961159735918,-576.03857421875,301.57110595703125,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065333858132362,-1872.9932861328125,304.15625,0.8377811908721924,0.1691615283489227,0.1191662698984146,293.2249450683594,297.1499938964844,293.1499938964844,0.1683862805366516,-3659.29248046875,304.1575622558594,0.9525671005249025,0.2448238581418991,0.2327931523323059,293.3318786621094,297.1499938964844,293.1499938964844,0.006752913352102,-2370.43310546875,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836749017238617,0.9251154661178588,0.9251154661178588,1.0,1.0,-0.8096808791160583,0.3485482633113861,0.4611326456069946,0.1329029351472854,0.0,0.0,0.119901031255722,25.73883056640625,25.0,0.7809452414512634,-4256.06396484375,65.58460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0948564931750297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002225995063,0.1073224321007728,-0.0004222126735839,0.0,9.626727842260152e-05,0.0,0.0,4.155109882354736,0.0,0.0,0.0,0.2708474993705749,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.008961159735918,-576.03857421875,301.57110595703125,0.5531893372535706,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531893372535706,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065333858132362,-1872.9932861328125,304.15625,0.8377811908721924,0.1691615283489227,0.1191662698984146,293.2249450683594,297.1499938964844,293.1499938964844,0.1683862805366516,-3659.29248046875,304.1575622558594,0.9525671005249025,0.2448238581418991,0.2327931523323059,293.3318786621094,297.1499938964844,293.1499938964844,0.006752913352102,-2370.43310546875,299.7439880371094,0.5531893372535706,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.9610290527344,294.2530822753906,291.1720275878906,1.0,0.1836749017238617,0.9251154661178588,0.9251154661178588,1.0,1.0,-0.8096808791160583,0.3485482633113861,0.4611326456069946,0.1329029351472854,0.0,0.0,0.119901031255722,25.73883056640625,25.0,0.7809452414512634,-4256.06396484375,65.58460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,303.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.63671875,18000.0,0.0,0.0,0.0948564931750297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069002225995063,0.1073224321007728,-0.0004222126735839,0.0,9.626727842260152e-05,0.0,0.0,4.155109882354736,0.0,0.0,0.0,0.2708474993705749,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089324880391359,-574.9063720703125,301.5508117675781,0.5530790686607361,0.050000000745058,0.0457901917397975,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530790686607361,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058681607246398,-1863.5631103515625,304.15631103515625,0.8363305330276489,0.1682975739240646,0.1185677796602249,293.22467041015625,297.1499938964844,293.1499938964844,0.1676170974969864,-3645.94091796875,304.1575927734375,0.9511290788650512,0.2439256459474563,0.231947585940361,293.3323059082031,297.1499938964844,293.1499938964844,0.006718982476741,-2361.36376953125,299.7113952636719,0.5530790686607361,0.050000000745058,0.2287314981222152,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688720703125,294.260009765625,291.1722717285156,1.0,0.1834937185049057,0.9251466393470764,0.9251466393470764,1.0,1.0,-0.8079541921615601,0.3478120267391205,0.4601421654224396,0.1325001865625381,0.0,0.0,0.1183949187397956,25.741361618041992,25.0,0.7318373322486877,-4240.75439453125,65.32020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.094548650085926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062784269452095,0.1067005395889282,-0.0004221146227791,0.0,9.595486335456373e-05,0.0,0.0,4.129611015319824,0.0,0.0,0.0,0.2707504034042358,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089037092402577,-573.7655029296875,301.53033447265625,0.5529677867889404,0.050000000745058,0.0457909516990184,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529677867889404,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.1051957011222839,-1854.0177001953125,304.1563720703125,0.8348615765571594,0.1674232184886932,0.1179619133472442,293.22442626953125,297.1499938964844,293.1499938964844,0.1668473929166793,-3632.56787109375,304.1575927734375,0.9496747851371764,0.2430262863636016,0.2311006188392639,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850371658802,-2352.25,299.6786499023437,0.5529677867889404,0.050000000745058,0.2287352979183197,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.1833118647336959,0.9251858592033386,0.9251858592033386,1.0,1.0,-0.8062169551849365,0.3470714390277862,0.4591455459594726,0.1320960819721222,0.0,0.0,0.1168732419610023,25.74403953552246,25.0,0.7024068236351013,-4225.4501953125,65.0551986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.0942395105957984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056538671255111,0.1060758829116821,-0.000422016280936,0.0,9.564112406224012e-05,0.0,0.0,4.104020595550537,0.0,0.0,0.0,0.2706529796123504,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458620011806,-571.4585571289062,301.48895263671875,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038296595215797,-1834.587646484375,304.1565246582031,0.8318692445755005,0.1656436324119568,0.1167286038398742,293.2240295410156,297.1499938964844,293.1499938964844,0.1653078645467758,-3605.781005859375,304.1576232910156,0.9467233419418336,0.2412256151437759,0.2294043004512787,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171204671263,-2333.891845703125,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.182946115732193,0.9252643585205078,0.9252643585205078,1.0,1.0,-0.802713930606842,0.3455778360366821,0.4571361243724823,0.1312837451696396,0.0,0.0,0.1137812361121177,25.74964714050293,25.0,0.6935902237892151,-4194.83984375,64.52356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0936154052615165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043962463736534,0.1048180684447288,-0.0004218188114464,0.0,9.500773740001024e-05,0.0,0.0,4.052555561065674,0.0,0.0,0.0,0.2704570591449737,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088458620011806,-571.4585571289062,301.48895263671875,0.5527431964874268,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527431964874268,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038296595215797,-1834.587646484375,304.1565246582031,0.8318692445755005,0.1656436324119568,0.1167286038398742,293.2240295410156,297.1499938964844,293.1499938964844,0.1653078645467758,-3605.781005859375,304.1576232910156,0.9467233419418336,0.2412256151437759,0.2294043004512787,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171204671263,-2333.891845703125,299.6126403808594,0.5527431964874268,0.050000000745058,0.2287429720163345,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.182946115732193,0.9252643585205078,0.9252643585205078,1.0,1.0,-0.802713930606842,0.3455778360366821,0.4571361243724823,0.1312837451696396,0.0,0.0,0.1137812361121177,25.74964714050293,25.0,0.6935902237892151,-4194.83984375,64.52356719970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3076477050781,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.0936154052615165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043962463736534,0.1048180684447288,-0.0004218188114464,0.0,9.500773740001024e-05,0.0,0.0,4.052555561065674,0.0,0.0,0.0,0.2704570591449737,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876878678798,-569.1192626953125,301.4469909667969,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350747466087,-1814.69580078125,304.1566772460937,0.828799843788147,0.163822129368782,0.1154661625623703,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695878744125,-3578.963134765625,304.1576538085937,0.9437214136123656,0.2394242137670517,0.2277066707611084,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492000430822,-2315.364501953125,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775355100631,0.9253427982330322,0.9253427982330322,1.0,1.0,-0.7991744875907898,0.3440684080123901,0.455106109380722,0.1304662376642227,0.0,0.0,0.1106184273958206,25.755443572998047,25.0,0.7324094772338867,-4164.17431640625,63.98992538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0929810255765914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031257659196853,0.1035473868250846,-0.0004216202360112,0.0,9.43639170145616e-05,0.0,0.0,4.000653266906738,0.0,0.0,0.0,0.2702595293521881,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087876878678798,-569.1192626953125,301.4469909667969,0.5525169372558594,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525169372558594,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.1024350747466087,-1814.69580078125,304.1566772460937,0.828799843788147,0.163822129368782,0.1154661625623703,293.2236633300781,297.1499938964844,293.1499938964844,0.1637695878744125,-3578.963134765625,304.1576538085937,0.9437214136123656,0.2394242137670517,0.2277066707611084,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492000430822,-2315.364501953125,299.5460510253906,0.5525169372558594,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825775355100631,0.9253427982330322,0.9253427982330322,1.0,1.0,-0.7991744875907898,0.3440684080123901,0.455106109380722,0.1304662376642227,0.0,0.0,0.1106184273958206,25.755443572998047,25.0,0.7324094772338867,-4164.17431640625,63.98992538452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079833984375,303.6644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.74609375,18000.0,0.0,0.0,0.0929810255765914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031257659196853,0.1035473868250846,-0.0004216202360112,0.0,9.43639170145616e-05,0.0,0.0,4.000653266906738,0.0,0.0,0.0,0.2702595293521881,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292473763227,-566.7494506835938,301.404541015625,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010109111666679,-1794.32275390625,304.1568298339844,0.8256436586380005,0.1619568169116974,0.1141733676195144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341871261596,-3552.1416015625,304.1576538085937,0.9406762719154358,0.2376238107681274,0.2260095477104187,293.336181640625,297.1499938964844,293.1499938964844,0.0064813159406185,-2296.67822265625,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.174072265625,1.0,0.1822060793638229,0.9254316687583924,0.9254316687583924,1.0,1.0,-0.7955994009971619,0.3425438702106476,0.4530555307865143,0.1296439170837402,0.0,0.0,0.1073779091238975,25.761335372924805,25.0,0.7819645404815674,-4133.384765625,63.4543342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.092333860695362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018403097987175,0.1022617295384407,-0.0004214201471768,0.0,9.370712359668688e-05,0.0,0.0,3.948228359222412,0.0,0.0,0.0,0.2700602412223816,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087292473763227,-566.7494506835938,301.404541015625,0.552289605140686,0.050000000745058,0.0457956045866012,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.552289605140686,0.050000000745058,0.0482249781489372,293.2178649902344,297.1499938964844,293.1499938964844,0.1010109111666679,-1794.32275390625,304.1568298339844,0.8256436586380005,0.1619568169116974,0.1141733676195144,293.22332763671875,297.1499938964844,293.1499938964844,0.1622341871261596,-3552.1416015625,304.1576538085937,0.9406762719154358,0.2376238107681274,0.2260095477104187,293.336181640625,297.1499938964844,293.1499938964844,0.0064813159406185,-2296.67822265625,299.4789123535156,0.552289605140686,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.3093566894531,291.174072265625,1.0,0.1822060793638229,0.9254316687583924,0.9254316687583924,1.0,1.0,-0.7955994009971619,0.3425438702106476,0.4530555307865143,0.1296439170837402,0.0,0.0,0.1073779091238975,25.761335372924805,25.0,0.7819645404815674,-4133.384765625,63.4543342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30926513671875,303.6166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.787109375,18000.0,0.0,0.0,0.092333860695362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018403097987175,0.1022617295384407,-0.0004214201471768,0.0,9.370712359668688e-05,0.0,0.0,3.948228359222412,0.0,0.0,0.0,0.2700602412223816,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705991998314,-564.3514404296875,301.361572265625,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995562821626663,-1773.451171875,304.156982421875,0.8223873972892761,0.1600458323955536,0.1128490045666694,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030779123306,-3525.340576171875,304.1576538085937,0.937594711780548,0.235825702548027,0.224314272403717,293.33740234375,297.1499938964844,293.1499938964844,0.0064134993590414,-2277.84228515625,299.4112548828125,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316876888275,0.9255205392837524,0.9255205392837524,1.0,1.0,-0.7919886112213135,0.341003954410553,0.4509846568107605,0.1288164258003235,0.0,0.0,0.1040564179420471,25.767290115356445,25.0,0.8211399912834167,-4102.42578125,62.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0916723385453224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005392670631408,0.1009604856371879,-0.0004212183994241,0.0,9.303577098762617e-05,0.0,0.0,3.8952579498291016,0.0,0.0,0.0,0.2698592245578766,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086705991998314,-564.3514404296875,301.361572265625,0.5520614385604858,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520614385604858,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.0995562821626663,-1773.451171875,304.156982421875,0.8223873972892761,0.1600458323955536,0.1128490045666694,293.2230529785156,297.1499938964844,293.1499938964844,0.1607030779123306,-3525.340576171875,304.1576538085937,0.937594711780548,0.235825702548027,0.224314272403717,293.33740234375,297.1499938964844,293.1499938964844,0.0064134993590414,-2277.84228515625,299.4112548828125,0.5520614385604858,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818316876888275,0.9255205392837524,0.9255205392837524,1.0,1.0,-0.7919886112213135,0.341003954410553,0.4509846568107605,0.1288164258003235,0.0,0.0,0.1040564179420471,25.767290115356445,25.0,0.8211399912834167,-4102.42578125,62.91685485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.0916723385453224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005392670631408,0.1009604856371879,-0.0004212183994241,0.0,9.303577098762617e-05,0.0,0.0,3.8952579498291016,0.0,0.0,0.0,0.2698592245578766,4.0,0.0,1.0
