time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412094533443,-563.1422729492188,301.3399353027344,0.5519469976425171,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519469976425171,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.0988169685006141,-1762.8194580078125,304.15704345703125,0.8207159042358398,0.1590722650289535,0.1121743768453598,293.222900390625,297.1499938964844,293.1499938964844,0.1599394381046295,-3511.953369140625,304.1576538085937,0.9360422492027284,0.2349277287721634,0.2234675884246826,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796229660511,-2268.3701171875,299.37725830078125,0.5519469976425171,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0478210449219,294.3315734863281,291.17498779296875,1.0,0.1816433817148208,0.92556494474411,0.92556494474411,1.0,1.0,-0.7901694774627686,0.3402281105518341,0.4499413967132568,0.1284006386995315,0.0,0.0,0.1023644208908081,25.77029609680176,25.0,0.8345050811767578,-4086.87060546875,62.64738082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8515625,18000.0,0.0,0.0,0.0913358777761459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998828262090683,0.100303940474987,-0.0004211169434711,0.0,9.269430302083492e-05,0.0,0.0,3.868566274642944,0.0,0.0,0.0,0.269758015871048,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086117852479219,-561.9266967773438,301.31817626953125,0.5518322587013245,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518322587013245,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980693995952606,-1752.054443359375,304.1571350097656,0.8190119862556458,0.1580865383148193,0.1114912405610084,293.2227783203125,297.1499938964844,293.1499938964844,0.1591772437095642,-3498.577392578125,304.1576538085937,0.9344829320907592,0.2340306490659713,0.2226216346025467,293.33868408203125,297.1499938964844,293.1499938964844,0.0063457684591412,-2258.86279296875,299.3431396484375,0.5518322587013245,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814543157815933,0.92561537027359,0.92561537027359,1.0,1.0,-0.7883411049842834,0.3394484519958496,0.4488926231861114,0.1279835999011993,0.0,0.0,0.100651778280735,25.77332305908203,25.0,0.8385311365127563,-4071.24755859375,62.37741470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,303.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.54296875,18000.0,0.0,0.0,0.0909955948591232,0.0,0.0,0.0,0.0,1.0,4.511755832936615e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992217063903808,0.0997212752699852,-0.0004995732451789,0.0,9.234896424459292e-05,0.0,0.0,3.844719886779785,0.0,0.0,0.0,0.2696640193462372,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528865456581,-559.4789428710938,301.2743225097656,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965508297085762,-1730.1480712890625,304.15728759765625,0.815498948097229,0.1560800075531005,0.1101008057594299,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574593782425,-3471.865966796875,304.1576232910156,0.9313475489616394,0.2322389632463455,0.2209320366382599,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781777232885,-2239.75830078125,299.2745056152344,0.5516021251678467,0.050000000745058,0.2287822663784027,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810740977525711,0.9257161021232604,0.9257161021232604,1.0,1.0,-0.7846580147743225,0.3378779292106628,0.446780115365982,0.1271456480026245,0.0,0.0,0.0971721187233924,25.77942657470703,25.0,0.8258475661277771,-4039.870849609375,61.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0903044790029525,0.0,0.0,0.0,0.0,1.0,0.0002737428003456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978903174400329,0.0988906621932983,-0.0010003424249589,0.0,9.164756920654328e-05,0.0,0.0,3.810113906860352,0.0,0.0,0.0,0.2695084512233734,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085528865456581,-559.4789428710938,301.2743225097656,0.5516021251678467,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516021251678467,0.050000000745058,0.048229981213808,293.2210388183594,297.1499938964844,293.1499938964844,0.0965508297085762,-1730.1480712890625,304.15728759765625,0.815498948097229,0.1560800075531005,0.1101008057594299,293.2225036621094,297.1499938964844,293.1499938964844,0.1576574593782425,-3471.865966796875,304.1576232910156,0.9313475489616394,0.2322389632463455,0.2209320366382599,293.3399658203125,297.1499938964844,293.1499938964844,0.0062781777232885,-2239.75830078125,299.2745056152344,0.5516021251678467,0.050000000745058,0.2287822663784027,291.17578125,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810740977525711,0.9257161021232604,0.9257161021232604,1.0,1.0,-0.7846580147743225,0.3378779292106628,0.446780115365982,0.1271456480026245,0.0,0.0,0.0971721187233924,25.77942657470703,25.0,0.8258475661277771,-4039.870849609375,61.83628845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,303.4626770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.56640625,18000.0,0.0,0.0,0.0903044790029525,0.0,0.0,0.0,0.0,1.0,0.0002737428003456,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978903174400329,0.0988906621932983,-0.0010003424249589,0.0,9.164756920654328e-05,0.0,0.0,3.810113906860352,0.0,0.0,0.0,0.2695084512233734,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938956424593,-557.0074462890625,301.2300109863281,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949968546628952,-1707.686767578125,304.1574401855469,0.8118137717247009,0.1540222615003585,0.1086748242378234,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.212646484375,304.1576232910156,0.9281954169273376,0.2304511070251464,0.2192459106445312,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107075937092,-2220.52294921875,299.2054443359375,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806908249855041,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.780936598777771,0.3362910747528076,0.4446455538272857,0.1263017058372497,0.0,0.0,0.0936154425144195,25.78564643859864,25.0,0.8141429424285889,-4008.305908203125,61.29319381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.0895989686250686,0.0,0.0,0.0,0.0,1.0,0.0005816703778691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965473651885986,0.0984932631254196,-0.0019458989845588,0.0,9.093156404560432e-05,0.0,0.0,3.7924838066101074,0.0,0.0,0.0,0.2693981230258941,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084938956424593,-557.0074462890625,301.2300109863281,0.5513707995414734,0.050000000745058,0.0458019636571407,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513707995414734,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.0949968546628952,-1707.686767578125,304.1574401855469,0.8118137717247009,0.1540222615003585,0.1086748242378234,293.2222595214844,297.1499938964844,293.1499938964844,0.1561441272497177,-3445.212646484375,304.1576232910156,0.9281954169273376,0.2304511070251464,0.2192459106445312,293.3412475585937,297.1499938964844,293.1499938964844,0.0062107075937092,-2220.52294921875,299.2054443359375,0.5513707995414734,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.37060546875,291.17645263671875,1.0,0.1806908249855041,0.9258168935775756,0.9258168935775756,1.0,1.0,-0.780936598777771,0.3362910747528076,0.4446455538272857,0.1263017058372497,0.0,0.0,0.0936154425144195,25.78564643859864,25.0,0.8141429424285889,-4008.305908203125,61.29319381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.486328125,18000.0,0.0,0.0,0.0895989686250686,0.0,0.0,0.0,0.0,1.0,0.0005816703778691,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965473651885986,0.0984932631254196,-0.0019458989845588,0.0,9.093156404560432e-05,0.0,0.0,3.7924838066101074,0.0,0.0,0.0,0.2693981230258941,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348348900675,-554.5130004882812,301.185302734375,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934059768915176,-1684.6585693359375,304.1576232910156,0.8079174160957336,0.1519123762845993,0.1072125732898712,293.2220458984375,297.1499938964844,293.1499938964844,0.1546375155448913,-3418.621826171875,304.1575927734375,0.9250347018241882,0.2286673933267593,0.2175635695457458,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433669179677,-2201.160400390625,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.18030446767807,0.9259281754493712,0.9259281754493712,1.0,1.0,-0.7771763205528259,0.3346880078315735,0.4424883425235748,0.1254518777132034,0.0,0.0,0.0899825394153595,25.791976928710938,25.0,0.8021021485328674,-3976.56689453125,60.74814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0888804942369461,0.0,0.0,0.0,0.0,1.0,0.0008983562584035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951949954032898,0.0984354838728904,-0.0032404924277216,0.0,9.020240395329893e-05,0.0,0.0,3.788205623626709,0.0,0.0,0.0,0.2693244814872741,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084348348900675,-554.5130004882812,301.185302734375,0.551138162612915,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.551138162612915,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934059768915176,-1684.6585693359375,304.1576232910156,0.8079174160957336,0.1519123762845993,0.1072125732898712,293.2220458984375,297.1499938964844,293.1499938964844,0.1546375155448913,-3418.621826171875,304.1575927734375,0.9250347018241882,0.2286673933267593,0.2175635695457458,293.3425598144531,297.1499938964844,293.1499938964844,0.0061433669179677,-2201.160400390625,299.1358947753906,0.551138162612915,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.18030446767807,0.9259281754493712,0.9259281754493712,1.0,1.0,-0.7771763205528259,0.3346880078315735,0.4424883425235748,0.1254518777132034,0.0,0.0,0.0899825394153595,25.791976928710938,25.0,0.8021021485328674,-3976.56689453125,60.74814224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,303.34967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6640625,18000.0,0.0,0.0,0.0888804942369461,0.0,0.0,0.0,0.0,1.0,0.0008983562584035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951949954032898,0.0984354838728904,-0.0032404924277216,0.0,9.020240395329893e-05,0.0,0.0,3.788205623626709,0.0,0.0,0.0,0.2693244814872741,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083757089450955,-551.9954223632812,301.1401672363281,0.5509043335914612,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509043335914612,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917758271098136,-1661.040771484375,304.15777587890625,0.8037707805633545,0.1497483998537063,0.1057125553488731,293.2218017578125,297.1499938964844,293.1499938964844,0.1531380712985992,-3392.101318359375,304.1575622558594,0.9218748211860656,0.2268882691860199,0.2158854156732559,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761459171772,-2181.66845703125,299.0658569335937,0.5509043335914612,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799148768186569,0.926039457321167,0.926039457321167,1.0,1.0,-0.7733758687973022,0.333067923784256,0.4403079152107239,0.1245955228805542,0.0,0.0,0.086272969841957,25.79840087890625,25.0,0.7844022512435913,-3944.6494140625,60.201019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.088150680065155,0.0,0.0,0.0,0.0,1.0,0.0011893189512193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093834288418293,0.0985476821660995,-0.0047133942134678,0.0,8.946174057200551e-05,0.0,0.0,3.7906570434570312,0.0,0.0,0.0,0.2692704498767853,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083757089450955,-551.9954223632812,301.1401672363281,0.5509043335914612,0.050000000745058,0.0458052158355712,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509043335914612,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917758271098136,-1661.040771484375,304.15777587890625,0.8037707805633545,0.1497483998537063,0.1057125553488731,293.2218017578125,297.1499938964844,293.1499938964844,0.1531380712985992,-3392.101318359375,304.1575622558594,0.9218748211860656,0.2268882691860199,0.2158854156732559,293.3438720703125,297.1499938964844,293.1499938964844,0.0060761459171772,-2181.66845703125,299.0658569335937,0.5509043335914612,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799148768186569,0.926039457321167,0.926039457321167,1.0,1.0,-0.7733758687973022,0.333067923784256,0.4403079152107239,0.1245955228805542,0.0,0.0,0.086272969841957,25.79840087890625,25.0,0.7844022512435913,-3944.6494140625,60.201019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.088150680065155,0.0,0.0,0.0,0.0,1.0,0.0011893189512193,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093834288418293,0.0985476821660995,-0.0047133942134678,0.0,8.946174057200551e-05,0.0,0.0,3.7906570434570312,0.0,0.0,0.0,0.2692704498767853,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083461394533514,-550.7286987304688,301.1174621582031,0.5507871508598328,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507871508598328,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.090946540236473,-1649.02197265625,304.1578674316406,0.8016330003738403,0.1486470997333526,0.1049490869045257,293.2217102050781,297.1499938964844,293.1499938964844,0.1523910164833068,-3378.867431640625,304.15753173828125,0.9202983379364014,0.2260003536939621,0.2150478810071945,293.3445129394531,297.1499938964844,293.1499938964844,0.0060425950214266,-2171.878662109375,299.0306701660156,0.5507871508598328,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797189265489578,0.9260950684547424,0.9260950684547424,1.0,1.0,-0.7714613676071167,0.3322518765926361,0.4392094612121582,0.1241650730371475,0.0,0.0,0.0843916982412338,25.8016300201416,25.0,0.7738722562789917,-3928.6376953125,59.92680358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276672363281,303.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0877823829650878,0.0,0.0,0.0,0.0,1.0,0.0013223537243902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931517705321312,0.0986271202564239,-0.0054753455333411,0.0,8.908796007744968e-05,0.0,0.0,3.792816638946533,0.0,0.0,0.0,0.2692464292049408,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083165606483817,-549.4564819335938,301.0946350097656,0.5506696701049805,0.050000000745058,0.0458068586885929,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506696701049805,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901069641113281,-1636.853759765625,304.157958984375,0.7994585633277893,0.1475323587656021,0.1041760519146919,293.2215881347656,297.1499938964844,293.1499938964844,0.1516458392143249,-3365.652587890625,304.15753173828125,0.9187259674072266,0.2251136749982834,0.2142114490270614,293.3451538085937,297.1499938964844,293.1499938964844,0.0060090729966759,-2162.056884765625,298.9953918457031,0.5506696701049805,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781311035156,1.0,0.179522156715393,0.9261566996574402,0.9261566996574402,1.0,1.0,-0.7695367336273193,0.3314317166805267,0.4381049871444702,0.1237330958247184,0.0,0.0,0.0824920013546943,25.804874420166016,25.0,0.7607366442680359,-3912.585693359375,59.65208053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,303.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0874120816588401,0.0,0.0,0.0,0.0,1.0,0.0014470636378973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924676433205604,0.0987065210938453,-0.0062388768419623,0.0,8.871214959071949e-05,0.0,0.0,3.794985294342041,0.0,0.0,0.0,0.2692226767539978,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574011757969,-546.8967895507812,301.0486755371094,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883988961577415,-1612.105224609375,304.1581726074219,0.7950066328048706,0.1452650427818298,0.1026034727692604,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611918210983,-3339.2822265625,304.1575012207031,0.9156001806259156,0.2233439087867736,0.2125419229269027,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421430341899,-2142.325927734375,298.9244384765625,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791262924671173,0.9262799024581908,0.9262799024581908,1.0,1.0,-0.7656596899032593,0.3297797441482544,0.4358799159526825,0.1228647232055664,0.0,0.0,0.0786433294415474,25.811328887939453,25.0,0.7208558917045593,-3880.396240234375,59.10144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0866669416427612,0.0,0.0,0.0,0.0,1.0,0.0016753239324316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965874791145,0.0988529399037361,-0.0077563519589602,0.0,8.795592293608934e-05,0.0,0.0,3.798850774765015,0.0,0.0,0.0,0.2691743075847626,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082574011757969,-546.8967895507812,301.0486755371094,0.5504345893859863,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504345893859863,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0883988961577415,-1612.105224609375,304.1581726074219,0.7950066328048706,0.1452650427818298,0.1026034727692604,293.22137451171875,297.1499938964844,293.1499938964844,0.1501611918210983,-3339.2822265625,304.1575012207031,0.9156001806259156,0.2233439087867736,0.2125419229269027,293.3464660644531,297.1499938964844,293.1499938964844,0.0059421430341899,-2142.325927734375,298.9244384765625,0.5504345893859863,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791262924671173,0.9262799024581908,0.9262799024581908,1.0,1.0,-0.7656596899032593,0.3297797441482544,0.4358799159526825,0.1228647232055664,0.0,0.0,0.0786433294415474,25.811328887939453,25.0,0.7208558917045593,-3880.396240234375,59.10144805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3313903808594,303.16259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.166015625,18000.0,0.0,0.0,0.0866669416427612,0.0,0.0,0.0,0.0,1.0,0.0016753239324316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910965874791145,0.0988529399037361,-0.0077563519589602,0.0,8.795592293608934e-05,0.0,0.0,3.798850774765015,0.0,0.0,0.0,0.2691743075847626,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008198257535696,-544.3173217773438,301.0023498535156,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866519436240196,-1586.8157958984375,304.1583557128906,0.7904210090637207,0.1429485380649566,0.1009961068630218,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843228340149,-3312.993896484375,304.157470703125,0.9125105142593384,0.2215790599584579,0.210876926779747,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753695338964,-2122.4814453125,298.85308837890625,0.5501995086669922,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787273287773132,0.9264031052589417,0.9264031052589417,1.0,1.0,-0.761746346950531,0.3281126022338867,0.4336337447166443,0.1219905465841293,0.0,0.0,0.0747326239943504,25.81769752502441,25.0,0.6728158593177795,-3848.125244140625,58.54936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0859175324440002,0.0,0.0,0.0,0.0,1.0,0.0018804136198014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897236913442611,0.0989701747894287,-0.0092464871704578,0.0,8.719537436263636e-05,0.0,0.0,3.8015856742858887,0.0,0.0,0.0,0.2691232562065124,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008198257535696,-544.3173217773438,301.0023498535156,0.5501995086669922,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.5501995086669922,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866519436240196,-1586.8157958984375,304.1583557128906,0.7904210090637207,0.1429485380649566,0.1009961068630218,293.2211608886719,297.1499938964844,293.1499938964844,0.1486843228340149,-3312.993896484375,304.157470703125,0.9125105142593384,0.2215790599584579,0.210876926779747,293.3477783203125,297.1499938964844,293.1499938964844,0.0058753695338964,-2122.4814453125,298.85308837890625,0.5501995086669922,0.050000000745058,0.2288312464952469,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1710205078125,294.45587158203125,291.1791381835937,1.0,0.1787273287773132,0.9264031052589417,0.9264031052589417,1.0,1.0,-0.761746346950531,0.3281126022338867,0.4336337447166443,0.1219905465841293,0.0,0.0,0.0747326239943504,25.81769752502441,25.0,0.6728158593177795,-3848.125244140625,58.54936218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3333435058594,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.0859175324440002,0.0,0.0,0.0,0.0,1.0,0.0018804136198014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897236913442611,0.0989701747894287,-0.0092464871704578,0.0,8.719537436263636e-05,0.0,0.0,3.8015856742858887,0.0,0.0,0.0,0.2691232562065124,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391418352723,-541.7186279296875,300.95562744140625,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848664939403534,-1561.008544921875,304.1585388183594,0.7857093811035156,0.14058518409729,0.0993553847074508,293.220947265625,297.1499938964844,293.1499938964844,0.1472155004739761,-3286.792724609375,304.15740966796875,0.9094716906547546,0.21981942653656,0.2092167437076568,293.3490600585937,297.1499938964844,293.1499938964844,0.005808750167489,-2102.5244140625,298.7812805175781,0.5499650239944458,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.178325355052948,0.9265402555465698,0.9265402555465698,1.0,1.0,-0.7577987313270569,0.3264315724372864,0.4313671886920929,0.1211113184690475,0.0,0.0,0.0707650110125541,25.823888778686523,25.0,0.612114667892456,-3815.81689453125,57.99607467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0851660594344139,0.0,0.0,0.0,0.0,1.0,0.0020679445005953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883511677384376,0.0990586429834365,-0.0107074789702892,0.0,8.643272303743288e-05,0.0,0.0,3.803200721740722,0.0,0.0,0.0,0.2690694034099579,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081391418352723,-541.7186279296875,300.95562744140625,0.5499650239944458,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499650239944458,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848664939403534,-1561.008544921875,304.1585388183594,0.7857093811035156,0.14058518409729,0.0993553847074508,293.220947265625,297.1499938964844,293.1499938964844,0.1472155004739761,-3286.792724609375,304.15740966796875,0.9094716906547546,0.21981942653656,0.2092167437076568,293.3490600585937,297.1499938964844,293.1499938964844,0.005808750167489,-2102.5244140625,298.7812805175781,0.5499650239944458,0.050000000745058,0.2288395017385482,291.17950439453125,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.178325355052948,0.9265402555465698,0.9265402555465698,1.0,1.0,-0.7577987313270569,0.3264315724372864,0.4313671886920929,0.1211113184690475,0.0,0.0,0.0707650110125541,25.823888778686523,25.0,0.612114667892456,-3815.81689453125,57.99607467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348388671875,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.296875,18000.0,0.0,0.0,0.0851660594344139,0.0,0.0,0.0,0.0,1.0,0.0020679445005953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883511677384376,0.0990586429834365,-0.0107074789702892,0.0,8.643272303743288e-05,0.0,0.0,3.803200721740722,0.0,0.0,0.0,0.2690694034099579,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800652503967,-539.101318359375,300.9085388183594,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830436274409294,-1534.7181396484375,304.1587219238281,0.7808828353881836,0.1381782591342926,0.0976834669709205,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552015781402,-3260.688232421875,304.1573791503906,0.9065003991127014,0.218065470457077,0.2075617313385009,293.350341796875,297.1499938964844,293.1499938964844,0.0057422830723226,-2082.456787109375,298.7090148925781,0.5497320294380188,0.050000000745058,0.2288477420806884,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779204457998275,0.926677405834198,0.926677405834198,1.0,1.0,-0.7538198828697205,0.3247376382350921,0.4290822744369507,0.1202272996306419,0.0,0.0,0.0667477026581764,25.82978248596192,25.0,0.5382847189903259,-3783.529541015625,57.44194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0844147652387619,0.0,0.0,0.0,0.0,1.0,0.0022422207985073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869819000363349,0.0991250649094581,-0.0121431676670908,0.0,8.567025361116976e-05,0.0,0.0,3.803959369659424,0.0,0.0,0.0,0.2690134942531585,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080800652503967,-539.101318359375,300.9085388183594,0.5497320294380188,0.050000000745058,0.045813463628292,294.5611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5497320294380188,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830436274409294,-1534.7181396484375,304.1587219238281,0.7808828353881836,0.1381782591342926,0.0976834669709205,293.2207336425781,297.1499938964844,293.1499938964844,0.1457552015781402,-3260.688232421875,304.1573791503906,0.9065003991127014,0.218065470457077,0.2075617313385009,293.350341796875,297.1499938964844,293.1499938964844,0.0057422830723226,-2082.456787109375,298.7090148925781,0.5497320294380188,0.050000000745058,0.2288477420806884,291.1799011230469,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779204457998275,0.926677405834198,0.926677405834198,1.0,1.0,-0.7538198828697205,0.3247376382350921,0.4290822744369507,0.1202272996306419,0.0,0.0,0.0667477026581764,25.82978248596192,25.0,0.5382847189903259,-3783.529541015625,57.44194412231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.0844147652387619,0.0,0.0,0.0,0.0,1.0,0.0022422207985073,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869819000363349,0.0991250649094581,-0.0121431676670908,0.0,8.567025361116976e-05,0.0,0.0,3.803959369659424,0.0,0.0,0.0,0.2690134942531585,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080505488440394,-537.7859497070312,300.88482666015625,0.5496162176132202,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496162176132202,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821183994412422,-1521.401611328125,304.1588134765625,0.7784301042556763,0.1369591057300567,0.096836432814598,293.2206420898437,297.1499938964844,293.1499938964844,0.1450283676385879,-3247.673828125,304.1573486328125,0.9050455689430236,0.2171906977891922,0.2067362815141677,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091121561825,-2072.383544921875,298.6727294921875,0.5496162176132202,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801147460937,1.0,0.1777169406414032,0.9267459511756896,0.9267459511756896,1.0,1.0,-0.7518196105957031,0.3238862156867981,0.4279334247112274,0.1197836622595787,0.0,0.0,0.0647228136658668,25.832592010498047,25.0,0.4998669326305389,-3767.412353515625,57.164676666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3360900878906,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0840398520231247,0.0,0.0,0.0,0.0,1.0,0.0023253436665982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862994566559791,0.0991518646478653,-0.0128524107858538,0.0,8.528976468369365e-05,0.0,0.0,3.8040924072265625,0.0,0.0,0.0,0.2689850032329559,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080210510641336,-536.4662475585938,300.8610534667969,0.5495008826255798,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802062988281,0.5495008826255798,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811840891838073,-1507.975830078125,304.1589050292969,0.7759530544281006,0.1357301771640777,0.0959823578596115,293.22052001953125,297.1499938964844,293.1499938964844,0.1443037241697311,-3234.685302734375,304.1573486328125,0.9036142230033876,0.2163174897432327,0.2059122174978256,293.35162353515625,297.1499938964844,293.1499938964844,0.0056759780272841,-2062.28271484375,298.6363220214844,0.5495008826255798,0.050000000745058,0.2288559228181839,291.18023681640625,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775127947330474,0.926820993423462,0.926820993423462,1.0,1.0,-0.7498126029968262,0.3230322003364563,0.4267804026603699,0.1193391904234886,0.0,0.0,0.0626884996891021,25.83530616760254,25.0,0.4621950387954712,-3751.325927734375,56.88734436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0836657732725143,0.0,0.0,0.0,0.0,1.0,0.0024062336888164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856190398335456,0.0991757661104202,-0.0135567262768745,0.0,8.49101270432584e-05,0.0,0.0,3.804115056991577,0.0,0.0,0.0,0.2689563333988189,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621318727731,-533.814697265625,300.813232421875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792887881398201,-1480.8150634765625,304.1590881347656,0.7709324955940247,0.1332436203956604,0.0942542105913162,293.2203063964844,297.1499938964844,293.1499938964844,0.1428609490394592,-3208.782470703125,304.15728759765625,0.9008028507232666,0.2145755738019943,0.2042682766914367,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098601780831,-2042.0111083984373,298.563232421875,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771026849746704,0.9269711375236512,0.9269711375236512,1.0,1.0,-0.7457793354988098,0.3213163614273071,0.4244629740715027,0.1184475347399711,0.0,0.0,0.0585953928530216,25.840476989746094,25.0,0.3984791040420532,-3719.26904296875,56.33272933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0829209014773368,0.0,0.0,0.0,0.0,1.0,0.0025622874964028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657536268234,0.0992175415158271,-0.0149517860263586,0.0,8.415416959905997e-05,0.0,0.0,3.803935289382935,0.0,0.0,0.0,0.2688988447189331,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079621318727731,-533.814697265625,300.813232421875,0.5492717623710632,0.050000000745058,0.0458167344331741,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492717623710632,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792887881398201,-1480.8150634765625,304.1590881347656,0.7709324955940247,0.1332436203956604,0.0942542105913162,293.2203063964844,297.1499938964844,293.1499938964844,0.1428609490394592,-3208.782470703125,304.15728759765625,0.9008028507232666,0.2145755738019943,0.2042682766914367,293.3528747558594,297.1499938964844,293.1499938964844,0.0056098601780831,-2042.0111083984373,298.563232421875,0.5492717623710632,0.050000000745058,0.2288640737533569,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771026849746704,0.9269711375236512,0.9269711375236512,1.0,1.0,-0.7457793354988098,0.3213163614273071,0.4244629740715027,0.1184475347399711,0.0,0.0,0.0585953928530216,25.840476989746094,25.0,0.3984791040420532,-3719.26904296875,56.33272933959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33624267578125,302.80194091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0829209014773368,0.0,0.0,0.0,0.0,1.0,0.0025622874964028,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842657536268234,0.0992175415158271,-0.0149517860263586,0.0,8.415416959905997e-05,0.0,0.0,3.803935289382935,0.0,0.0,0.0,0.2688988447189331,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032946377992,-531.1455688476562,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773554816842079,-1453.2259521484375,304.1592712402344,0.765826940536499,0.1307179629802703,0.0924985781311988,293.2200927734375,297.1499938964844,293.1499938964844,0.141426995396614,-3182.981689453125,304.1572570800781,0.89799565076828,0.2128401547670364,0.2026303261518478,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439001880586,-2021.6329345703125,298.4897155761719,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902208328247,0.9271212220191956,0.9271212220191956,1.0,1.0,-0.7417202591896057,0.3195900917053222,0.4221301674842834,0.117552101612091,0.0,0.0,0.0544697195291519,25.84532356262207,25.0,0.3594145476818084,-3687.376220703125,55.7782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0821819677948951,0.0,0.0,0.0,0.0,1.0,0.0027117615099996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829230695962905,0.0992508828639984,-0.0163278114050626,0.0,8.34042439237237e-05,0.0,0.0,3.803445816040039,0.0,0.0,0.0,0.2688410878181457,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079032946377992,-531.1455688476562,300.7650756835937,0.5490444898605347,0.050000000745058,0.0458183549344539,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490444898605347,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773554816842079,-1453.2259521484375,304.1592712402344,0.765826940536499,0.1307179629802703,0.0924985781311988,293.2200927734375,297.1499938964844,293.1499938964844,0.141426995396614,-3182.981689453125,304.1572570800781,0.89799565076828,0.2128401547670364,0.2026303261518478,293.3540954589844,297.1499938964844,293.1499938964844,0.0055439001880586,-2021.6329345703125,298.4897155761719,0.5490444898605347,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766902208328247,0.9271212220191956,0.9271212220191956,1.0,1.0,-0.7417202591896057,0.3195900917053222,0.4221301674842834,0.117552101612091,0.0,0.0,0.0544697195291519,25.84532356262207,25.0,0.3594145476818084,-3687.376220703125,55.7782096862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0821819677948951,0.0,0.0,0.0,0.0,1.0,0.0027117615099996,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829230695962905,0.0992508828639984,-0.0163278114050626,0.0,8.34042439237237e-05,0.0,0.0,3.803445816040039,0.0,0.0,0.0,0.2688410878181457,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445607796311,-528.45947265625,300.7165832519531,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753834396600723,-1425.2216796875,304.15948486328125,0.7606462240219116,0.1281545162200927,0.0907163918018341,293.2198486328125,297.1499938964844,293.1499938964844,0.1400017291307449,-3157.2802734375,304.1572265625,0.8951889276504517,0.211111307144165,0.2009984403848648,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781134240329,-2001.154052734375,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762755811214447,0.927282691001892,0.927282691001892,1.0,1.0,-0.7376365661621094,0.3178541958332062,0.4197823405265808,0.1166533604264259,0.0,0.0,0.0503129735589027,25.84988212585449,25.0,0.3409396708011627,-3655.666259765625,55.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0814501568675041,0.0,0.0,0.0,0.0,1.0,0.002855968195945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917328000068,0.0992779806256294,-0.0176862515509128,0.0,8.266155782621354e-05,0.0,0.0,3.802731990814209,0.0,0.0,0.0,0.2687833905220032,4.0,0.0,1.0
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.0078445607796311,-528.45947265625,300.7165832519531,0.548818826675415,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.548818826675415,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753834396600723,-1425.2216796875,304.15948486328125,0.7606462240219116,0.1281545162200927,0.0907163918018341,293.2198486328125,297.1499938964844,293.1499938964844,0.1400017291307449,-3157.2802734375,304.1572265625,0.8951889276504517,0.211111307144165,0.2009984403848648,293.3553466796875,297.1499938964844,293.1499938964844,0.0054781134240329,-2001.154052734375,298.4158630371094,0.548818826675415,0.050000000745058,0.228880226612091,291.1810607910156,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639343261719,291.1810607910156,1.0,0.1762755811214447,0.927282691001892,0.927282691001892,1.0,1.0,-0.7376365661621094,0.3178541958332062,0.4197823405265808,0.1166533604264259,0.0,0.0,0.0503129735589027,25.84988212585449,25.0,0.3409396708011627,-3655.666259765625,55.22404479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,302.6422424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0814501568675041,0.0,0.0,0.0,0.0,1.0,0.002855968195945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815917328000068,0.0992779806256294,-0.0176862515509128,0.0,8.266155782621354e-05,0.0,0.0,3.802731990814209,0.0,0.0,0.0,0.2687833905220032,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859335578978,-525.7562866210938,300.6678161621094,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733708813786506,-1396.801513671875,304.15966796875,0.7553972005844116,0.1255533546209335,0.088907666504383,293.2196044921875,297.1499938964844,293.1499938964844,0.1385852843523025,-3131.681640625,304.1571655273437,0.8923843502998352,0.2093894183635711,0.1993729770183563,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124891757965,-1980.572021484375,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58209228515625,291.1813049316406,1.0,0.1758588552474975,0.9274442195892334,0.9274442195892334,1.0,1.0,-0.7335286736488342,0.3161087036132812,0.417419970035553,0.1157510876655578,0.0,0.0,0.046124443411827,25.85416984558105,25.0,0.3367203176021576,-3624.143798828125,54.67039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0807265788316726,0.0,0.0,0.0,0.0,1.0,0.0029959320090711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080271728336811,0.0992995202541351,-0.0190277881920337,0.0,8.192720997612923e-05,0.0,0.0,3.80182147026062,0.0,0.0,0.0,0.2687257826328277,4.0,0.0,1.0
