time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859335578978,-525.7562866210938,300.6678161621094,0.5485948324203491,0.050000000745058,0.0458215735852718,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812744140625,0.5485948324203491,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733708813786506,-1396.801513671875,304.15966796875,0.7553972005844116,0.1255533546209335,0.088907666504383,293.2196044921875,297.1499938964844,293.1499938964844,0.1385852843523025,-3131.681640625,304.1571655273437,0.8923843502998352,0.2093894183635711,0.1993729770183563,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124891757965,-1980.572021484375,298.34161376953125,0.5485948324203491,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.2827453613281,294.58209228515625,291.1813049316406,1.0,0.1758588552474975,0.9274442195892334,0.9274442195892334,1.0,1.0,-0.7335286736488342,0.3161087036132812,0.417419970035553,0.1157510876655578,0.0,0.0,0.046124443411827,25.85416984558105,25.0,0.3367203176021576,-3624.143798828125,54.67039108276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33349609375,302.559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0807265788316726,0.0,0.0,0.0,0.0,1.0,0.0029959320090711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080271728336811,0.0992995202541351,-0.0190277881920337,0.0,8.192720997612923e-05,0.0,0.0,3.80182147026062,0.0,0.0,0.0,0.2687257826328277,4.0,0.0,1.0
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077566471882164,-524.3976440429688,300.6432800292969,0.5484833121299744,0.050000000745058,0.045822374522686,294.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723477751016616,-1382.4210205078125,304.1597595214844,0.7527462840080261,0.124237336218357,0.0879924893379211,293.219482421875,297.1499938964844,293.1499938964844,0.1378806978464126,-3118.926513671875,304.1571350097656,0.8909836411476135,0.2085314691066742,0.1985630095005035,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797229193151,-1970.23828125,298.3043518066406,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.29034423828125,294.5911865234375,291.1814270019531,1.0,0.1756496876478195,0.9275249242782592,0.9275249242782592,1.0,1.0,-0.7314651608467102,0.3152321279048919,0.4162330329418182,0.1152984797954559,0.0,0.0,0.0440168380737304,25.85621833801269,25.0,0.3361565470695495,-3608.446533203125,54.39370346069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327331542969,302.5170593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0803684219717979,0.0,0.0,0.0,0.0,1.0,0.003064579097554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796156004071235,0.0993077829480171,-0.019692188128829,0.0,8.156373223755509e-05,0.0,0.0,3.801276922225952,0.0,0.0,0.0,0.2686969339847564,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274027280509,-523.0354614257812,300.61871337890625,0.548372209072113,0.050000000745058,0.0458231717348098,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.548372209072113,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713143423199653,-1367.9429931640625,304.1598815917969,0.7500806450843811,0.1229125186800956,0.0870710164308548,293.2193603515625,297.1499938964844,293.1499938964844,0.137178361415863,-3106.1982421875,304.1571350097656,0.8895840644836426,0.2076753973960876,0.197754755616188,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470078855752,-1959.8829345703125,298.2669982910156,0.548372209072113,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978515625,294.6002502441406,291.1815490722656,1.0,0.1754400432109832,0.92761492729187,0.92761492729187,1.0,1.0,-0.7293959259986877,0.3143534958362579,0.4150424003601074,0.1148452833294868,0.0,0.0,0.0419015549123287,25.85820960998535,25.0,0.3340868651866913,-3592.802978515625,54.11723709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.0800124332308769,0.0,0.0,0.0,0.0,1.0,0.0031325321178883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07896239310503,0.0993154272437095,-0.020353028550744,0.0,8.120245183818042e-05,0.0,0.0,3.8007113933563232,0.0,0.0,0.0,0.2686682343482971,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.007669020909816,-520.2994995117188,300.5693359375,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692154914140701,-1338.6953125,304.1600646972656,0.7447059154510498,0.1202362477779388,0.0852094665169715,293.2191162109375,297.1499938964844,293.1499938964844,0.1357805579900741,-3080.82373046875,304.1570739746094,0.8867888450622559,0.2059687376022339,0.1961433887481689,293.35888671875,297.1499938964844,293.1499938964844,0.0052817105315625,-1939.1016845703125,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750194579362869,0.9277949333190918,0.9277949333190918,1.0,1.0,-0.7252413034439087,0.3125900030136108,0.4126513302326202,0.1139365807175636,0.0,0.0,0.0376483239233493,25.862003326416016,25.0,0.3347008824348449,-3561.6796875,53.56505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.079306960105896,0.0,0.0,0.0,0.0,1.0,0.0032666518818587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650607585907,0.0993286222219467,-0.0216635633260011,0.0,8.048648305702955e-05,0.0,0.0,3.799514770507813,0.0,0.0,0.0,0.2686111032962799,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.007669020909816,-520.2994995117188,300.5693359375,0.5481511950492859,0.050000000745058,0.0458247661590576,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817626953125,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692154914140701,-1338.6953125,304.1600646972656,0.7447059154510498,0.1202362477779388,0.0852094665169715,293.2191162109375,297.1499938964844,293.1499938964844,0.1357805579900741,-3080.82373046875,304.1570739746094,0.8867888450622559,0.2059687376022339,0.1961433887481689,293.35888671875,297.1499938964844,293.1499938964844,0.0052817105315625,-1939.1016845703125,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.3127136230469,294.61846923828125,291.1817932128906,1.0,0.1750194579362869,0.9277949333190918,0.9277949333190918,1.0,1.0,-0.7252413034439087,0.3125900030136108,0.4126513302326202,0.1139365807175636,0.0,0.0,0.0376483239233493,25.862003326416016,25.0,0.3347008824348449,-3561.6796875,53.56505584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.079306960105896,0.0,0.0,0.0,0.0,1.0,0.0032666518818587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776650607585907,0.0993286222219467,-0.0216635633260011,0.0,8.048648305702955e-05,0.0,0.0,3.799514770507813,0.0,0.0,0.0,0.2686111032962799,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.007610784843564,-517.548095703125,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670720636844635,-1309.0545654296875,304.1602783203125,0.7392659783363342,0.117524467408657,0.0833229124546051,293.2188720703125,297.1499938964844,293.1499938964844,0.1343919932842254,-3055.560302734375,304.15704345703125,0.8840001225471497,0.2042697221040725,0.1945391297340393,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165789529681,-1918.2242431640625,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.63671875,291.1820373535156,1.0,0.1745971888303756,0.9279749393463136,0.9279749393463136,1.0,1.0,-0.7210652828216553,0.3108181357383728,0.4102471470832824,0.1130247041583061,0.0,0.0,0.0333627648651599,25.865568161010746,25.0,0.3430506587028503,-3530.7724609375,53.01395034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0786102414131164,0.0,0.0,0.0,0.0,1.0,0.0033988994546234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763794481754303,0.0993383377790451,-0.0229588914662599,0.0,7.97794054960832e-05,0.0,0.0,3.798203706741333,0.0,0.0,0.0,0.2685543298721313,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.007610784843564,-517.548095703125,300.5196838378906,0.5479316115379333,0.050000000745058,0.0458263531327247,294.6487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.5479316115379333,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670720636844635,-1309.0545654296875,304.1602783203125,0.7392659783363342,0.117524467408657,0.0833229124546051,293.2188720703125,297.1499938964844,293.1499938964844,0.1343919932842254,-3055.560302734375,304.15704345703125,0.8840001225471497,0.2042697221040725,0.1945391297340393,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165789529681,-1918.2242431640625,298.1167297363281,0.5479316115379333,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.63671875,291.1820373535156,1.0,0.1745971888303756,0.9279749393463136,0.9279749393463136,1.0,1.0,-0.7210652828216553,0.3108181357383728,0.4102471470832824,0.1130247041583061,0.0,0.0,0.0333627648651599,25.865568161010746,25.0,0.3430506587028503,-3530.7724609375,53.01395034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2982788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.0786102414131164,0.0,0.0,0.0,0.0,1.0,0.0033988994546234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763794481754303,0.0993383377790451,-0.0229588914662599,0.0,7.97794054960832e-05,0.0,0.0,3.798203706741333,0.0,0.0,0.0,0.2685543298721313,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094485655426,-512.6851806640625,300.4370422363281,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635305568575859,-1260.4349365234375,304.1628112792969,0.7295079827308655,0.1125975400209426,0.0802235752344131,293.2291564941406,297.1499938964844,293.1499938964844,0.1316760778427124,-3005.518310546875,304.1592712402344,0.8775184750556946,0.2004206180572509,0.1913474351167678,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189512014389,-1886.5548095703125,298.0079650878906,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6493225097656,291.1843566894531,1.0,0.17410808801651,0.9281572103500366,0.9281572103500366,1.0,1.0,-0.7135841846466064,0.3076335787773132,0.4059506058692932,0.1114124357700347,0.0,0.0,0.0288102552294731,26.0114860534668,25.0,3.766544103622437,-3496.197509765625,52.20652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779185593128204,0.0,0.0,0.0,0.0,1.0,0.0035318052396178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750737339258194,0.0993313267827034,-0.024257592856884,0.0,7.90774283814244e-05,0.0,0.0,3.796243906021118,0.0,0.0,0.0,0.2684952318668365,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094485655426,-512.6851806640625,300.4370422363281,0.5468183159828186,0.050000000745058,0.0458343997597694,294.6707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468183159828186,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.0635305568575859,-1260.4349365234375,304.1628112792969,0.7295079827308655,0.1125975400209426,0.0802235752344131,293.2291564941406,297.1499938964844,293.1499938964844,0.1316760778427124,-3005.518310546875,304.1592712402344,0.8775184750556946,0.2004206180572509,0.1913474351167678,293.37335205078125,297.1499938964844,293.1499938964844,0.0051189512014389,-1886.5548095703125,298.0079650878906,0.5468183159828186,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.3371276855469,294.6493225097656,291.1843566894531,1.0,0.17410808801651,0.9281572103500366,0.9281572103500366,1.0,1.0,-0.7135841846466064,0.3076335787773132,0.4059506058692932,0.1114124357700347,0.0,0.0,0.0288102552294731,26.0114860534668,25.0,3.766544103622437,-3496.197509765625,52.20652770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779185593128204,0.0,0.0,0.0,0.0,1.0,0.0035318052396178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750737339258194,0.0993313267827034,-0.024257592856884,0.0,7.90774283814244e-05,0.0,0.0,3.796243906021118,0.0,0.0,0.0,0.2684952318668365,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219740927219,-508.4060974121094,300.36102294921875,0.5459873080253601,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600018054246902,-1212.764404296875,304.16436767578125,0.7199994325637817,0.1083884239196777,0.0771985054016113,293.23406982421875,297.1499938964844,293.1499938964844,0.1291089951992035,-2958.205810546875,304.160400390625,0.8717492818832397,0.1974132508039474,0.1883630156517028,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316210836172,-1857.861328125,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.64080810546875,291.18707275390625,1.0,0.1735644340515136,0.9283394813537598,0.9283394813537598,1.0,1.0,-0.7064230442047119,0.3045925199985504,0.4018305242061615,0.1098629310727119,0.0,0.0,0.0236407201737165,26.108169555664062,25.0,2.719550848007202,-3460.8046875,51.39133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.077216237783432,0.0,0.0,0.0,0.0,1.0,0.0036776438355445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002773046493,0.0992716550827026,-0.0256713777780532,0.0,7.836466102162376e-05,0.0,0.0,3.792053699493408,0.0,0.0,0.0,0.2684243321418762,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074219740927219,-508.4060974121094,300.36102294921875,0.5459873080253601,0.050000000745058,0.0458404831588268,294.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18670654296875,0.5459873080253601,0.050000000745058,0.0482722371816635,293.2655334472656,297.1499938964844,293.1499938964844,0.0600018054246902,-1212.764404296875,304.16436767578125,0.7199994325637817,0.1083884239196777,0.0771985054016113,293.23406982421875,297.1499938964844,293.1499938964844,0.1291089951992035,-2958.205810546875,304.160400390625,0.8717492818832397,0.1974132508039474,0.1883630156517028,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316210836172,-1857.861328125,297.90594482421875,0.5459873080253601,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.333251953125,294.64080810546875,291.18707275390625,1.0,0.1735644340515136,0.9283394813537598,0.9283394813537598,1.0,1.0,-0.7064230442047119,0.3045925199985504,0.4018305242061615,0.1098629310727119,0.0,0.0,0.0236407201737165,26.108169555664062,25.0,2.719550848007202,-3460.8046875,51.39133071899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326171875,302.1121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.077216237783432,0.0,0.0,0.0,0.0,1.0,0.0036776438355445,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736002773046493,0.0992716550827026,-0.0256713777780532,0.0,7.836466102162376e-05,0.0,0.0,3.792053699493408,0.0,0.0,0.0,0.2684243321418762,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808277957141,-506.401123046875,300.32427978515625,0.5457026362419128,0.050000000745058,0.0458425842225551,294.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026362419128,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583413876593112,-1190.6124267578125,304.164794921875,0.7154595851898193,0.1063950732350349,0.0757863000035286,293.2355651855469,297.1499938964844,293.1499938964844,0.1279863566160202,-2937.5361328125,304.1605529785156,0.8693149089813232,0.1960545778274536,0.1870451122522354,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898261204361,-1844.1358642578125,297.8559265136719,0.5457026362419128,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.3311462402344,294.6371765136719,291.1869506835937,1.0,0.1732840687036514,0.9284305572509766,0.9284305572509766,1.0,1.0,-0.7031643390655518,0.303209900856018,0.3999544382095337,0.1091589629650116,0.0,0.0,0.0211490225046873,26.134496688842773,25.0,0.9400362968444824,-3443.74072265625,51.00252914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,302.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.626953125,18000.0,0.0,0.0,0.0768584832549095,0.0,0.0,0.0,0.0,1.0,0.0037522688508033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728733614087104,0.099260963499546,-0.0263876039534807,0.0,7.800159073667601e-05,0.0,0.0,3.790677547454834,0.0,0.0,0.0,0.2683906257152557,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073409616015851,-504.457763671875,300.28814697265625,0.5454662442207336,0.050000000745058,0.0458443351089954,294.7039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454662442207336,0.050000000745058,0.0482762940227985,293.2705078125,297.1499938964844,293.1499938964844,0.0567147582769393,-1169.072265625,304.1650390625,0.7108640074729919,0.1044472381472587,0.0744105651974678,293.2366638183594,297.1499938964844,293.1499938964844,0.1269232481718063,-2917.957275390625,304.1605834960937,0.867044985294342,0.194752812385559,0.185790404677391,293.3896179199219,297.1499938964844,293.1499938964844,0.004948962945491,-1830.69775390625,297.80645751953125,0.5454662442207336,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3294372558594,294.6348876953125,291.18634033203125,1.0,0.1730003952980041,0.928549349308014,0.928549349308014,1.0,1.0,-0.7000222206115723,0.3018780946731567,0.3981441557407379,0.1084813997149467,0.0,0.0,0.0187555681914091,26.15265464782715,25.0,-0.5370508432388306,-3427.427001953125,50.62117004394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,302.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.50390625,18000.0,0.0,0.0,0.0764970481395721,0.0,0.0,0.0,0.0,1.0,0.0038255064282566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721813738346099,0.0992658287286758,-0.0270844548940658,0.0,7.763478060951456e-05,0.0,0.0,3.78994345664978,0.0,0.0,0.0,0.2683598399162292,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640189900994,-500.6889343261719,300.217529296875,0.5450910925865173,0.050000000745058,0.0458471290767192,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450910925865173,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.053523875772953,-1127.247802734375,304.16534423828125,0.7013864517211914,0.1006505861878395,0.0717369839549064,293.2380676269531,297.1499938964844,293.1499938964844,0.1249172315001487,-2880.962158203125,304.160400390625,0.8628429770469666,0.1922723948955536,0.1834121793508529,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693236894905,-1804.3934326171875,297.70904541015625,0.5450910925865173,0.050000000745058,0.229015901684761,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339416503906,291.1845092773437,1.0,0.1724277287721634,0.9287868142127992,0.9287868142127992,1.0,1.0,-0.6939829587936401,0.2993203103542328,0.3946626186370849,0.1071807220578193,0.0,0.0,0.0142144160345196,26.17248916625977,25.0,-2.306056261062622,-3396.629150390625,49.876441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.075769156217575,0.0,0.0,0.0,0.0,1.0,0.0039666262455284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708892196416854,0.0992956459522247,-0.0284064300358295,0.0,7.689605990890414e-05,0.0,0.0,3.7893781661987305,0.0,0.0,0.0,0.268305093050003,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640189900994,-500.6889343261719,300.217529296875,0.5450910925865173,0.050000000745058,0.0458471290767192,294.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450910925865173,0.050000000745058,0.048279233276844,293.274169921875,297.1499938964844,293.1499938964844,0.053523875772953,-1127.247802734375,304.16534423828125,0.7013864517211914,0.1006505861878395,0.0717369839549064,293.2380676269531,297.1499938964844,293.1499938964844,0.1249172315001487,-2880.962158203125,304.160400390625,0.8628429770469666,0.1922723948955536,0.1834121793508529,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693236894905,-1804.3934326171875,297.70904541015625,0.5450910925865173,0.050000000745058,0.229015901684761,291.18487548828125,291.1499938964844,275.3631286621094,272.7419128417969,286.32684326171875,294.6339416503906,291.1845092773437,1.0,0.1724277287721634,0.9287868142127992,0.9287868142127992,1.0,1.0,-0.6939829587936401,0.2993203103542328,0.3946626186370849,0.1071807220578193,0.0,0.0,0.0142144160345196,26.17248916625977,25.0,-2.306056261062622,-3396.629150390625,49.876441955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32891845703125,301.8996276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2578125,18000.0,0.0,0.0,0.075769156217575,0.0,0.0,0.0,0.0,1.0,0.0039666262455284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708892196416854,0.0992956459522247,-0.0284064300358295,0.0,7.689605990890414e-05,0.0,0.0,3.7893781661987305,0.0,0.0,0.0,0.268305093050003,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917860768735,-497.2602844238281,300.1469116210937,0.5448035001754761,0.050000000745058,0.0458492822945117,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448035001754761,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504250787198543,-1087.1982421875,304.1653747558594,0.6919224858283997,0.0969476476311683,0.0691366419196128,293.2386779785156,297.1499938964844,293.1499938964844,0.123105801641941,-2847.62890625,304.1599426269531,0.858959972858429,0.1899154484272003,0.1811615526676178,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919899225234,-1779.171630859375,297.6103820800781,0.5448035001754761,0.050000000745058,0.229026660323143,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.63677978515625,291.1720275878906,1.0,0.1718528121709823,0.929024338722229,0.929024338722229,1.0,1.0,-0.6881793737411499,0.2968646883964538,0.3913146555423736,0.1059326529502868,0.0,0.0,0.0108839403837919,26.17768287658692,25.0,-27.654979705810547,-3289.597900390625,49.15227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.0749980509281158,0.0,0.0,0.0,0.0,1.0,0.004394210409373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654924660921096,0.0976735278964042,-0.0321810580790042,0.0,7.611348701175302e-05,0.0,0.0,3.721370935440064,0.0,0.0,0.0,0.2679396271705627,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917860768735,-497.2602844238281,300.1469116210937,0.5448035001754761,0.050000000745058,0.0458492822945117,294.7298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5448035001754761,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504250787198543,-1087.1982421875,304.1653747558594,0.6919224858283997,0.0969476476311683,0.0691366419196128,293.2386779785156,297.1499938964844,293.1499938964844,0.123105801641941,-2847.62890625,304.1599426269531,0.858959972858429,0.1899154484272003,0.1811615526676178,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919899225234,-1779.171630859375,297.6103820800781,0.5448035001754761,0.050000000745058,0.229026660323143,291.1771545410156,291.1499938964844,275.35760498046875,272.7396850585937,286.324951171875,294.63677978515625,291.1720275878906,1.0,0.1718528121709823,0.929024338722229,0.929024338722229,1.0,1.0,-0.6881793737411499,0.2968646883964538,0.3913146555423736,0.1059326529502868,0.0,0.0,0.0108839403837919,26.17768287658692,25.0,-27.654979705810547,-3289.597900390625,49.15227508544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338928222656,301.5058898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.994140625,18000.0,0.0,0.0,0.0749980509281158,0.0,0.0,0.0,0.0,1.0,0.004394210409373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654924660921096,0.0976735278964042,-0.0321810580790042,0.0,7.611348701175302e-05,0.0,0.0,3.721370935440064,0.0,0.0,0.0,0.2679396271705627,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321744471788,-494.834716796875,300.0694885253906,0.5445703864097595,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445703864097595,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474707148969173,-1049.6175537109375,304.1651916503906,0.6824559569358826,0.093310572206974,0.0665853917598724,293.2387390136719,297.1499938964844,293.1499938964844,0.1216086745262146,-2820.439697265625,304.1591491699219,0.8553004264831543,0.1876544505357742,0.179005816578865,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232597135007,-1758.0772705078125,297.49969482421875,0.5445703864097595,0.050000000745058,0.2290354371070861,291.1432800292969,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.14483642578125,1.0,0.1712798327207565,0.9292691946029664,0.9292691946029664,1.0,1.0,-0.6825451850891113,0.2944830954074859,0.3880620896816253,0.1047228947281837,0.0,0.0,0.0143043035641312,26.173980712890625,25.0,-8.214371681213379,-3362.53173828125,48.4465446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.0739861950278282,0.0,0.0,0.0,0.0,1.0,0.004290965385735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695964843034744,0.100900262594223,-0.0313037745654583,0.0,7.508658018196002e-05,0.0,0.0,3.847147703170776,0.0,0.0,0.0,0.2683543860912323,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071321744471788,-494.834716796875,300.0694885253906,0.5445703864097595,0.050000000745058,0.0458510406315326,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5445703864097595,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474707148969173,-1049.6175537109375,304.1651916503906,0.6824559569358826,0.093310572206974,0.0665853917598724,293.2387390136719,297.1499938964844,293.1499938964844,0.1216086745262146,-2820.439697265625,304.1591491699219,0.8553004264831543,0.1876544505357742,0.179005816578865,293.40093994140625,297.1499938964844,293.1499938964844,0.0047232597135007,-1758.0772705078125,297.49969482421875,0.5445703864097595,0.050000000745058,0.2290354371070861,291.1432800292969,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.64263916015625,291.14483642578125,1.0,0.1712798327207565,0.9292691946029664,0.9292691946029664,1.0,1.0,-0.6825451850891113,0.2944830954074859,0.3880620896816253,0.1047228947281837,0.0,0.0,0.0143043035641312,26.173980712890625,25.0,-8.214371681213379,-3362.53173828125,48.4465446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3567199707031,301.63525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.51171875,18000.0,0.0,0.0,0.0739861950278282,0.0,0.0,0.0,0.0,1.0,0.004290965385735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695964843034744,0.100900262594223,-0.0313037745654583,0.0,7.508658018196002e-05,0.0,0.0,3.847147703170776,0.0,0.0,0.0,0.2683543860912323,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492723025381,-490.07171630859375,300.012451171875,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441927053034305,-1007.634033203125,304.16558837890625,0.6729714870452881,0.0897081717848777,0.0640656873583793,293.23846435546875,297.1499938964844,293.1499938964844,0.1195425242185592,-2781.3623046875,304.1595153808594,0.8518003821372986,0.1854618042707443,0.1769226491451263,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418420970439,-1728.5302734375,297.42169189453125,0.5443699359893799,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495056152344,291.1728515625,1.0,0.17071133852005,0.9295140504837036,0.9295140504837036,1.0,1.0,-0.6770339608192444,0.292155385017395,0.3848785758018493,0.1035413295030593,0.0,0.0,0.0094234030693769,26.165224075317383,25.0,3.697101831436157,-3250.15869140625,47.75750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,301.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.073318675160408,0.0,0.0,0.0,0.0,1.0,0.0045765680260956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640636533498764,0.0977362245321273,-0.0336725711822509,0.0,7.440913759637624e-05,0.0,0.0,3.7239773273468018,0.0,0.0,0.0,0.2678844332695007,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070492723025381,-490.07171630859375,300.012451171875,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441927053034305,-1007.634033203125,304.16558837890625,0.6729714870452881,0.0897081717848777,0.0640656873583793,293.23846435546875,297.1499938964844,293.1499938964844,0.1195425242185592,-2781.3623046875,304.1595153808594,0.8518003821372986,0.1854618042707443,0.1769226491451263,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418420970439,-1728.5302734375,297.42169189453125,0.5443699359893799,0.050000000745058,0.2290430068969726,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,286.32110595703125,294.6495056152344,291.1728515625,1.0,0.17071133852005,0.9295140504837036,0.9295140504837036,1.0,1.0,-0.6770339608192444,0.292155385017395,0.3848785758018493,0.1035413295030593,0.0,0.0,0.0094234030693769,26.165224075317383,25.0,3.697101831436157,-3250.15869140625,47.75750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428649902344,301.53973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.837890625,18000.0,0.0,0.0,0.073318675160408,0.0,0.0,0.0,0.0,1.0,0.0045765680260956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640636533498764,0.0977362245321273,-0.0336725711822509,0.0,7.440913759637624e-05,0.0,0.0,3.7239773273468018,0.0,0.0,0.0,0.2678844332695007,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070204227231442,-489.00982666015625,299.9743347167969,0.5442749261856079,0.050000000745058,0.0458532758057117,294.7570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5442749261856079,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427491441369056,-989.599365234375,304.1653747558594,0.6682055592536926,0.087910272181034,0.0628087818622589,293.2382507324219,297.1499938964844,293.1499938964844,0.1189117431640625,-2770.056396484375,304.158935546875,0.8500875234603882,0.1843849867582321,0.1758996695280075,293.404052734375,297.1499938964844,293.1499938964844,0.0046062567271292,-1717.86181640625,297.3669738769531,0.5442749261856079,0.050000000745058,0.2290466129779815,291.1562194824219,291.1499938964844,275.3310241699219,272.7283935546875,286.3197937011719,294.65338134765625,291.1413269042969,1.0,0.170428991317749,0.9296364784240724,0.9296364784240724,1.0,1.0,-0.6743038892745972,0.2910029590129852,0.3833009302616119,0.1029566973447799,0.0,0.0,0.0103926705196499,26.1601505279541,25.0,-60.54708099365234,-3150.2880859375,47.4179916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3475646972656,300.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.24609375,18000.0,0.0,0.0,0.0728849247097969,0.0,0.0,0.0,0.0,1.0,0.0050768302753567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590510480105876,0.0963471680879592,-0.0372961200773716,0.0,7.396893488476053e-05,0.0,0.0,3.6621382236480713,0.0,0.0,0.0,0.2675769031047821,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069994865916669,-488.5531921386719,299.9294738769531,0.544184148311615,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.544184148311615,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413613133132457,-972.4024658203124,304.16510009765625,0.6634431481361389,0.0861204862594604,0.0615553669631481,293.2379455566406,297.1499938964844,293.1499938964844,0.1184100732207298,-2761.32861328125,304.1582336425781,0.8484031558036804,0.1833250969648361,0.1748909652233123,293.40478515625,297.1499938964844,293.1499938964844,0.0045771650038659,-1710.0784912109375,297.3010559082031,0.544184148311615,0.050000000745058,0.2290500551462173,291.1184387207031,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1148986816406,1.0,0.1701480746269226,0.9297639727592468,0.9297639727592468,1.0,1.0,-0.6715948581695557,0.2898600101470947,0.3817348778247833,0.1023770868778228,0.0,0.0,0.0163913965225219,26.15449333190918,25.0,-19.453914642333984,-3348.673828125,47.082122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3638916015625,301.3595275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.8203125,18000.0,0.0,0.0,0.0723084732890129,0.0,0.0,0.0,0.0,1.0,0.0045016719959676,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695092305541038,0.1025625988841056,-0.0330533646047115,0.0,7.338391151279211e-05,0.0,0.0,3.9078426361083984,0.0,0.0,0.0,0.2684625685214996,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069024175405,-482.5208740234375,299.8838195800781,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379177592694759,-928.155029296875,304.1658020019531,0.6539631485939026,0.0825459510087966,0.0590592622756958,293.2372741699219,297.1499938964844,293.1499938964844,0.1160678043961525,-2716.0751953125,304.1593933105469,0.845108151435852,0.181237056851387,0.1729117035865783,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925459660589,-1676.69189453125,297.2406921386719,0.544012188911438,0.050000000745058,0.2290565967559814,291.1790466308594,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663818359375,291.1884155273437,1.0,0.169591024518013,0.930018961429596,0.930018961429596,1.0,1.0,-0.6662349104881287,0.2875998616218567,0.3786350786685943,0.1012316867709159,0.0,0.0,0.0093437917530536,26.141979217529297,25.0,54.14631652832031,-3303.5234375,46.421173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,301.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3515625,18000.0,0.0,0.0,0.0718701407313346,0.0,0.0,0.0,0.0,1.0,0.00437538838014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677086114883422,0.0997537299990654,-0.0320451185107231,0.0,7.293905218830332e-05,0.0,0.0,3.8061306476593018,0.0,0.0,0.0,0.2682029902935028,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069069024175405,-482.5208740234375,299.8838195800781,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.0379177592694759,-928.155029296875,304.1658020019531,0.6539631485939026,0.0825459510087966,0.0590592622756958,293.2372741699219,297.1499938964844,293.1499938964844,0.1160678043961525,-2716.0751953125,304.1593933105469,0.845108151435852,0.181237056851387,0.1729117035865783,293.4062805175781,297.1499938964844,293.1499938964844,0.0044925459660589,-1676.69189453125,297.2406921386719,0.544012188911438,0.050000000745058,0.2290565967559814,291.1790466308594,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663818359375,291.1884155273437,1.0,0.169591024518013,0.930018961429596,0.930018961429596,1.0,1.0,-0.6662349104881287,0.2875998616218567,0.3786350786685943,0.1012316867709159,0.0,0.0,0.0093437917530536,26.141979217529297,25.0,54.14631652832031,-3303.5234375,46.421173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,301.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3515625,18000.0,0.0,0.0,0.0718701407313346,0.0,0.0,0.0,0.0,1.0,0.00437538838014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0677086114883422,0.0997537299990654,-0.0320451185107231,0.0,7.293905218830332e-05,0.0,0.0,3.8061306476593018,0.0,0.0,0.0,0.2682029902935028,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674311041831,-482.243408203125,299.7929382324219,0.5438369512557983,0.050000000745058,0.0458566099405288,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352695323526859,-895.505615234375,304.1648864746094,0.6444692611694336,0.0789532512426376,0.0565496087074279,293.23651123046875,297.1499938964844,293.1499938964844,0.1154088750481605,-2705.685302734375,304.1571960449219,0.8418535590171814,0.1791809797286987,0.1709597110748291,293.40753173828125,297.1499938964844,293.1499938964844,0.004429027903825,-1660.881103515625,297.1070251464844,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1022033691406,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0625305175781,1.0,0.1690395474433899,0.9302739500999452,0.9302739500999452,1.0,1.0,-0.6608917117118835,0.2853482663631439,0.3755434453487396,0.1000917926430702,0.0,0.0,0.0170864984393119,26.130550384521484,25.0,-141.61680603027344,-3202.393798828125,45.77017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,299.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.01171875,18000.0,0.0,0.0,0.0709445923566818,0.0,0.0,0.0,0.0,1.0,0.0053607420995831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623473823070526,0.1014557108283042,-0.0391083285212516,0.0,7.199974061222747e-05,0.0,0.0,3.8489370346069336,0.0,0.0,0.0,0.2681165635585785,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674311041831,-482.243408203125,299.7929382324219,0.5438369512557983,0.050000000745058,0.0458566099405288,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352695323526859,-895.505615234375,304.1648864746094,0.6444692611694336,0.0789532512426376,0.0565496087074279,293.23651123046875,297.1499938964844,293.1499938964844,0.1154088750481605,-2705.685302734375,304.1571960449219,0.8418535590171814,0.1791809797286987,0.1709597110748291,293.40753173828125,297.1499938964844,293.1499938964844,0.004429027903825,-1660.881103515625,297.1070251464844,0.5438369512557983,0.050000000745058,0.2290632575750351,291.1022033691406,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0625305175781,1.0,0.1690395474433899,0.9302739500999452,0.9302739500999452,1.0,1.0,-0.6608917117118835,0.2853482663631439,0.3755434453487396,0.1000917926430702,0.0,0.0,0.0170864984393119,26.130550384521484,25.0,-141.61680603027344,-3202.393798828125,45.77017211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3506774902344,299.8484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17938.01171875,18000.0,0.0,0.0,0.0709445923566818,0.0,0.0,0.0,0.0,1.0,0.0053607420995831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0623473823070526,0.1014557108283042,-0.0391083285212516,0.0,7.199974061222747e-05,0.0,0.0,3.8489370346069336,0.0,0.0,0.0,0.2681165635585785,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067790118046104,-476.0578918457031,299.7464294433594,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318680070340633,-850.5697631835938,304.1656494140625,0.6351044774055481,0.0753926634788513,0.0540593117475509,293.23553466796875,297.1499938964844,293.1499938964844,0.1130094230175018,-2658.70263671875,304.1589660644531,0.8387077450752258,0.1771848797798156,0.1690650284290313,293.408447265625,297.1499938964844,293.1499938964844,0.0043521430343389,-1628.89990234375,297.0444030761719,0.5436777472496033,0.050000000745058,0.2290693372488021,291.15606689453125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1818542480469,1.0,0.1684946417808532,0.930542290210724,0.930542290210724,1.0,1.0,-0.6556394696235657,0.2831370234489441,0.3725024759769439,0.0989731699228286,0.0,0.0,0.0175526738166809,26.11695671081543,25.0,108.31688690185548,-3381.0654296875,45.134090423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.0703705102205276,0.0,0.0,0.0,0.0,1.0,0.0041966349817812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727778226137161,0.103289395570755,-0.0305115710943937,0.0,7.141712558222935e-05,0.0,0.0,3.946429967880249,0.0,0.0,0.0,0.2687652707099914,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067790118046104,-476.0578918457031,299.7464294433594,0.5436777472496033,0.050000000745058,0.0458578281104564,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5436777472496033,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318680070340633,-850.5697631835938,304.1656494140625,0.6351044774055481,0.0753926634788513,0.0540593117475509,293.23553466796875,297.1499938964844,293.1499938964844,0.1130094230175018,-2658.70263671875,304.1589660644531,0.8387077450752258,0.1771848797798156,0.1690650284290313,293.408447265625,297.1499938964844,293.1499938964844,0.0043521430343389,-1628.89990234375,297.0444030761719,0.5436777472496033,0.050000000745058,0.2290693372488021,291.15606689453125,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6855163574219,291.1818542480469,1.0,0.1684946417808532,0.930542290210724,0.930542290210724,1.0,1.0,-0.6556394696235657,0.2831370234489441,0.3725024759769439,0.0989731699228286,0.0,0.0,0.0175526738166809,26.11695671081543,25.0,108.31688690185548,-3381.0654296875,45.134090423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,302.2174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.0703705102205276,0.0,0.0,0.0,0.0,1.0,0.0041966349817812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727778226137161,0.103289395570755,-0.0305115710943937,0.0,7.141712558222935e-05,0.0,0.0,3.946429967880249,0.0,0.0,0.0,0.2687652707099914,4.0,0.0,1.0
