time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066912649199366,-470.7119140625,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287686064839363,-810.8005981445312,304.16552734375,0.6255313158035278,0.0717748031020164,0.0515426807105541,293.23468017578125,297.1499938964844,293.1499938964844,0.1110745966434478,-2621.45361328125,304.1590881347656,0.8355605006217957,0.1751904040575027,0.1671815514564514,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638508602976,-1595.7384033203125,296.9825744628906,0.5435051918029785,0.050000000745058,0.229075938463211,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1928405761719,1.0,0.167955219745636,0.930810570716858,0.930810570716858,1.0,1.0,-0.6503700017929077,0.2809196710586548,0.3694503307342529,0.0978531911969184,0.0,0.0,0.0033742003142833,26.10616683959961,25.0,-85.901123046875,-2623.83447265625,44.505496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.37109375,18000.0,0.0,0.0,0.0704918503761291,0.0,0.0,0.0,0.0,1.0,0.0065517611801624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381020158529281,0.084457591176033,-0.0463555753231048,0.0,7.154026388889179e-05,0.0,0.0,3.199014902114868,0.0,0.0,0.0,0.2657253742218017,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066912649199366,-470.7119140625,299.7000427246094,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287686064839363,-810.8005981445312,304.16552734375,0.6255313158035278,0.0717748031020164,0.0515426807105541,293.23468017578125,297.1499938964844,293.1499938964844,0.1110745966434478,-2621.45361328125,304.1590881347656,0.8355605006217957,0.1751904040575027,0.1671815514564514,293.4097595214844,297.1499938964844,293.1499938964844,0.0042638508602976,-1595.7384033203125,296.9825744628906,0.5435051918029785,0.050000000745058,0.229075938463211,291.21270751953125,291.1499938964844,275.24713134765625,272.6912841796875,286.299072265625,294.6926574707031,291.1928405761719,1.0,0.167955219745636,0.930810570716858,0.930810570716858,1.0,1.0,-0.6503700017929077,0.2809196710586548,0.3694503307342529,0.0978531911969184,0.0,0.0,0.0033742003142833,26.10616683959961,25.0,-85.901123046875,-2623.83447265625,44.505496978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597045898437,299.9722595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18107.37109375,18000.0,0.0,0.0,0.0704918503761291,0.0,0.0,0.0,0.0,1.0,0.0065517611801624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381020158529281,0.084457591176033,-0.0463555753231048,0.0,7.154026388889179e-05,0.0,0.0,3.199014902114868,0.0,0.0,0.0,0.2657253742218017,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067081553861498,-474.6070861816406,299.6195983886719,0.5434161424636841,0.050000000745058,0.0458598285913467,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.5434161424636841,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276202447712421,-799.0347900390625,304.16473388671875,0.6205414533615112,0.0699638873338699,0.0502741076052188,293.2342224121094,297.1499938964844,293.1499938964844,0.1119051650166511,-2640.483642578125,304.1558837890625,0.8339929580688477,0.1742107719182968,0.1662472337484359,293.4100952148437,297.1499938964844,293.1499938964844,0.0042467066086828,-1599.7904052734375,296.859130859375,0.5434161424636841,0.050000000745058,0.2290793508291244,291.07342529296875,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.99072265625,1.0,0.1676871478557586,0.9309447407722472,0.9309447407722472,1.0,1.0,-0.6477320790290833,0.279810220003128,0.3679218292236328,0.0972931385040283,0.0,0.0,0.0212691444903612,26.10140419006348,25.0,-283.4267578125,-3134.776611328125,44.19390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,298.2994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17886.453125,18000.0,0.0,0.0,0.069555826485157,0.0,0.0,0.0,0.0,1.0,0.0060118581168353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0596120879054069,0.1026991307735443,-0.0430870428681373,0.0,7.059032213874161e-05,0.0,0.0,3.8825390338897705,0.0,0.0,0.0,0.2681459486484527,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.006700400263071,-474.5513305664063,299.5613708496094,0.543337881565094,0.050000000745058,0.045860432088375,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.543337881565094,0.050000000745058,0.0482932440936565,293.28668212890625,297.1499938964844,293.1499938964844,0.0265635699033737,-780.3252563476562,304.1640014648437,0.6153823137283325,0.0681867897510528,0.0490205958485603,293.2336120605469,297.1499938964844,293.1499938964844,0.1113576591014862,-2630.319580078125,304.1559143066406,0.832474946975708,0.1732621043920517,0.1653376668691635,293.4100952148437,297.1499938964844,293.1499938964844,0.0042362688109278,-1597.315185546875,296.7709045410156,0.543337881565094,0.050000000745058,0.2290823459625244,290.9970397949219,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0445251464844,1.0,0.1674208343029022,0.9310861229896544,0.9310861229896544,1.0,1.0,-0.6451411843299866,0.2787212133407593,0.3664199411869049,0.0967434123158454,0.0,0.0,0.0411277487874031,26.094934463500977,25.0,72.58027648925781,-3434.188720703125,43.88743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.367919921875,301.93316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.388671875,18000.0,0.0,0.0,0.068722479045391,0.0,0.0,0.0,0.0,1.0,0.0044951797462999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762571617960929,0.1092749759554863,-0.0330178178846836,0.0,6.974457937758416e-05,0.0,0.0,4.172269821166992,0.0,0.0,0.0,0.269268661737442,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563605166971,-462.9755859375,299.57501220703125,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231961477547884,-728.4093017578125,304.16485595703125,0.6040064096450806,0.0645930767059326,0.0465246699750423,293.2325439453125,297.1499938964844,293.1499938964844,0.1078554689884185,-2559.648681640625,304.1596069335937,0.8294791579246521,0.1713597327470779,0.1635465770959854,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216756217181,-1544.1214599609375,296.8047180175781,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221069335937,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2402038574219,1.0,0.1668934077024459,0.9313688278198242,0.9313688278198242,1.0,1.0,-0.6400061845779419,0.2765637338161468,0.3634424209594726,0.0956558510661125,0.0,0.0,0.0144238779321312,26.081748962402344,25.0,143.82534790039062,-3347.596923828125,43.28416061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,302.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.0692774280905723,0.0,0.0,0.0,0.0,1.0,0.0040702642872929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725571140646934,0.1019486710429191,-0.0293915569782257,0.0,7.030778215266764e-05,0.0,0.0,3.8976433277130127,0.0,0.0,0.0,0.2687093019485473,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065563605166971,-462.9755859375,299.57501220703125,0.5431855320930481,0.050000000745058,0.0458616018295288,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2109069824219,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231961477547884,-728.4093017578125,304.16485595703125,0.6040064096450806,0.0645930767059326,0.0465246699750423,293.2325439453125,297.1499938964844,293.1499938964844,0.1078554689884185,-2559.648681640625,304.1596069335937,0.8294791579246521,0.1713597327470779,0.1635465770959854,293.4111633300781,297.1499938964844,293.1499938964844,0.0041216756217181,-1544.1214599609375,296.8047180175781,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2221069335937,291.1499938964844,275.1996154785156,272.6696472167969,286.28631591796875,294.7126159667969,291.2402038574219,1.0,0.1668934077024459,0.9313688278198242,0.9313688278198242,1.0,1.0,-0.6400061845779419,0.2765637338161468,0.3634424209594726,0.0956558510661125,0.0,0.0,0.0144238779321312,26.081748962402344,25.0,143.82534790039062,-3347.596923828125,43.28416061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24774169921875,302.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.611328125,18000.0,0.0,0.0,0.0692774280905723,0.0,0.0,0.0,0.0,1.0,0.0040702642872929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725571140646934,0.1019486710429191,-0.0293915569782257,0.0,7.030778215266764e-05,0.0,0.0,3.8976433277130127,0.0,0.0,0.0,0.2687093019485473,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952485263347,-460.4898986816406,299.5047912597656,0.5430010557174683,0.050000000745058,0.0458630211651325,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208001919090747,-690.929443359375,304.1638488769531,0.5911250710487366,0.06091034039855,0.0439613237977027,293.231689453125,297.1499938964844,293.1499938964844,0.1068108677864074,-2540.800537109375,304.1579284667969,0.8263975977897644,0.1694439053535461,0.1617359369993209,293.4123840332031,297.1499938964844,293.1499938964844,0.0040430943481624,-1519.039306640625,296.70428466796875,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2099914550781,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12939453125,1.0,0.1663694083690643,0.9316515922546388,0.9316515922546388,1.0,1.0,-0.6347689032554626,0.2743642330169678,0.3604046404361725,0.0945489108562469,0.0,0.0,0.0036167143844068,26.074445724487305,25.0,-432.4737854003906,-1288.416259765625,42.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,297.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.498046875,18000.0,0.0,0.0,0.069470040500164,0.0,0.0,0.0,0.0,1.0,0.0091177253052592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120369158685207,0.0706665888428688,-0.0586296766996383,0.0,7.05032580299303e-05,0.0,0.0,2.653310775756836,0.0,0.0,0.0,0.263680636882782,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064952485263347,-460.4898986816406,299.5047912597656,0.5430010557174683,0.050000000745058,0.0458630211651325,294.8262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220458984375,0.5430010557174683,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208001919090747,-690.929443359375,304.1638488769531,0.5911250710487366,0.06091034039855,0.0439613237977027,293.231689453125,297.1499938964844,293.1499938964844,0.1068108677864074,-2540.800537109375,304.1579284667969,0.8263975977897644,0.1694439053535461,0.1617359369993209,293.4123840332031,297.1499938964844,293.1499938964844,0.0040430943481624,-1519.039306640625,296.70428466796875,0.5430010557174683,0.050000000745058,0.2290952950716018,291.2099914550781,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.12939453125,1.0,0.1663694083690643,0.9316515922546388,0.9316515922546388,1.0,1.0,-0.6347689032554626,0.2743642330169678,0.3604046404361725,0.0945489108562469,0.0,0.0,0.0036167143844068,26.074445724487305,25.0,-432.4737854003906,-1288.416259765625,42.68165588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,297.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18134.498046875,18000.0,0.0,0.0,0.069470040500164,0.0,0.0,0.0,0.0,1.0,0.0091177253052592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120369158685207,0.0706665888428688,-0.0586296766996383,0.0,7.05032580299303e-05,0.0,0.0,2.653310775756836,0.0,0.0,0.0,0.263680636882782,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065242359414696,-465.5828857421875,299.3417053222656,0.5428497791290283,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5428497791290283,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189345106482505,-661.4830322265625,304.1625671386719,0.5773902535438538,0.0573470965027809,0.0414382554590702,293.2303161621094,297.1499938964844,293.1499938964844,0.1072600856423378,-2552.85693359375,304.1554870605469,0.8234589099884033,0.1676497012376785,0.1600053310394287,293.41180419921875,297.1499938964844,293.1499938964844,0.0040366644971072,-1528.2200927734375,296.4525451660156,0.5428497791290283,0.050000000745058,0.2291011363267898,290.9305725097656,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.03436279296875,1.0,0.1658508330583572,0.9319482445716858,0.9319482445716858,1.0,1.0,-0.6296737790107727,0.2722267210483551,0.35744708776474,0.0934731364250183,0.0,0.0,0.0672417804598808,26.06187057495117,25.0,216.4241485595703,-3583.7421875,42.09546661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,303.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.78515625,18000.0,0.0,0.0,0.0667600631713867,0.0,0.0,0.0,0.0,1.0,0.0038670895155519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086409755051136,0.1139228343963623,-0.0275130774825811,0.0,6.775297515559942e-05,0.0,0.0,4.368300437927246,0.0,0.0,0.0,0.2701758742332458,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065242359414696,-465.5828857421875,299.3417053222656,0.5428497791290283,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9075622558594,0.5428497791290283,0.050000000745058,0.0482972003519535,293.2886047363281,297.1499938964844,293.1499938964844,0.0189345106482505,-661.4830322265625,304.1625671386719,0.5773902535438538,0.0573470965027809,0.0414382554590702,293.2303161621094,297.1499938964844,293.1499938964844,0.1072600856423378,-2552.85693359375,304.1554870605469,0.8234589099884033,0.1676497012376785,0.1600053310394287,293.41180419921875,297.1499938964844,293.1499938964844,0.0040366644971072,-1528.2200927734375,296.4525451660156,0.5428497791290283,0.050000000745058,0.2291011363267898,290.9305725097656,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.03436279296875,1.0,0.1658508330583572,0.9319482445716858,0.9319482445716858,1.0,1.0,-0.6296737790107727,0.2722267210483551,0.35744708776474,0.0934731364250183,0.0,0.0,0.0672417804598808,26.06187057495117,25.0,216.4241485595703,-3583.7421875,42.09546661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3957824707031,303.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17938.78515625,18000.0,0.0,0.0,0.0667600631713867,0.0,0.0,0.0,0.0,1.0,0.0038670895155519,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086409755051136,0.1139228343963623,-0.0275130774825811,0.0,6.775297515559942e-05,0.0,0.0,4.368300437927246,0.0,0.0,0.0,0.2701758742332458,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475971110165,-450.5668029785156,299.4003295898437,0.5427065491676331,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.5427065491676331,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162380598485469,-607.1666870117188,304.1628112792969,0.5627893805503845,0.0537227652966976,0.0389385148882865,293.2292175292969,297.1499938964844,293.1499938964844,0.1031357944011688,-2468.173095703125,304.1602478027344,0.8205680251121521,0.1658419519662857,0.1583174914121627,293.4130249023437,297.1499938964844,293.1499938964844,0.0039001402910798,-1462.2237548828125,296.5576171875,0.5427065491676331,0.050000000745058,0.2291066646575927,291.2709350585937,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.7404479980469,291.2930908203125,1.0,0.165339857339859,0.932244837284088,0.932244837284088,1.0,1.0,-0.6246576905250549,0.2701232433319092,0.3545344471931457,0.0924167707562446,0.0,0.0,0.0233641359955072,26.04858016967773,25.0,217.1376495361328,-3380.101318359375,41.52303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,302.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.0681581124663353,0.0,0.0,0.0,0.0,1.0,0.003655529115349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760266333818435,0.1015299335122108,-0.0255032945424318,0.0,6.917181599419564e-05,0.0,0.0,3.888718843460083,0.0,0.0,0.0,0.2688843309879303,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063475971110165,-450.5668029785156,299.4003295898437,0.5427065491676331,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2570495605469,0.5427065491676331,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162380598485469,-607.1666870117188,304.1628112792969,0.5627893805503845,0.0537227652966976,0.0389385148882865,293.2292175292969,297.1499938964844,293.1499938964844,0.1031357944011688,-2468.173095703125,304.1602478027344,0.8205680251121521,0.1658419519662857,0.1583174914121627,293.4130249023437,297.1499938964844,293.1499938964844,0.0039001402910798,-1462.2237548828125,296.5576171875,0.5427065491676331,0.050000000745058,0.2291066646575927,291.2709350585937,291.1499938964844,275.1222229003906,272.63348388671875,286.2627868652344,294.7404479980469,291.2930908203125,1.0,0.165339857339859,0.932244837284088,0.932244837284088,1.0,1.0,-0.6246576905250549,0.2701232433319092,0.3545344471931457,0.0924167707562446,0.0,0.0,0.0233641359955072,26.04858016967773,25.0,217.1376495361328,-3380.101318359375,41.52303314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19781494140625,302.7752990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18028.814453125,18000.0,0.0,0.0,0.0681581124663353,0.0,0.0,0.0,0.0,1.0,0.003655529115349,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0760266333818435,0.1015299335122108,-0.0255032945424318,0.0,6.917181599419564e-05,0.0,0.0,3.888718843460083,0.0,0.0,0.0,0.2688843309879303,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063031502068042,-447.5938415527344,299.3806457519531,0.5426108837127686,0.050000000745058,0.0458660386502742,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031005859375,0.5426108837127686,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152042778208851,-585.5989990234375,304.162353515625,0.5548416376113892,0.0518499836325645,0.0376403294503688,293.22882080078125,297.1499938964844,293.1499938964844,0.1021710112690925,-2449.12744140625,304.1601257324219,0.8190374374389648,0.1649160981178283,0.1574476063251495,293.4138488769531,297.1499938964844,293.1499938964844,0.0038560908287763,-1444.8458251953125,296.5320739746094,0.5426108837127686,0.050000000745058,0.2291103601455688,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,286.2569885253906,294.7421264648437,291.31396484375,1.0,0.1650850176811218,0.9323931336402892,0.9323931336402892,1.0,1.0,-0.6220619678497314,0.2690349519252777,0.3530270457267761,0.0918710380792617,0.0,0.0,0.0089414929971098,26.046173095703125,25.0,134.98211669921875,-3286.840087890625,41.23373794555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,302.2734680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18023.501953125,18000.0,0.0,0.0,0.0688335224986076,0.0,0.0,0.0,0.0,1.0,0.0039017805829644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711640790104866,0.0989894643425941,-0.0278253871947526,0.0,6.985726940911263e-05,0.0,0.0,3.782362937927246,0.0,0.0,0.0,0.2683952450752258,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062693473882973,-445.7493896484375,299.3492736816406,0.5425101518630981,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3128356933594,0.5425101518630981,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0142106162384152,-564.4458618164062,304.1614685058594,0.5466101169586182,0.050000000745058,0.0363275147974491,293.2284240722656,297.1499938964844,293.1499938964844,0.1014885604381561,-2436.096435546875,304.1595153808594,0.8174821138381958,0.1639916598796844,0.1565736979246139,293.41455078125,297.1499938964844,293.1499938964844,0.0038173522334545,-1431.0938720703125,296.4878234863281,0.5425101518630981,0.050000000745058,0.2291142493486404,291.3124084472656,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445983886719,291.2943725585937,1.0,0.1648304164409637,0.93254816532135,0.93254816532135,1.0,1.0,-0.6194442510604858,0.2679378986358642,0.3515063822269439,0.0913212150335311,0.0,0.0,0.0,26.04467964172364,25.0,-94.707275390625,-2020.3358154296875,40.94443893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09332275390625,299.7426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18187.04296875,18000.0,0.0,0.0,0.0692702308297157,0.0,0.0,0.0,0.0,1.0,0.0073785297572612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0229859296232461,0.0738083869218826,-0.0508224591612815,0.0,7.0300477091223e-05,0.0,0.0,2.79004979133606,0.0,0.0,0.0,0.2642168402671814,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064282636158168,-466.0084228515625,299.0252685546875,0.5428760051727295,0.050000000745058,0.0458640418946743,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.648681640625,0.5428760051727295,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145569732412695,-581.1180419921875,304.101318359375,0.5428842306137085,0.050000000745058,0.0356733314692974,293.2271423339844,297.1499938964844,293.1499938964844,0.1059488728642463,-2533.96435546875,304.1492919921875,0.8151106238365173,0.1622643321752548,0.1548860371112823,293.4134826660156,297.1499938964844,293.1499938964844,0.0038635665550827,-1483.940185546875,295.9795227050781,0.5428760051727295,0.050000000745058,0.2291003912687301,290.6161499023437,291.1499938964844,275.0692749023437,272.6080627441406,286.25640869140625,294.7743530273437,290.6998291015625,1.0,0.1643643677234649,0.9328582882881165,0.9328582882881165,1.0,1.0,-0.6166096329689026,0.2667596638202667,0.3498499691486358,0.0907149463891983,0.0,0.0,0.110852375626564,25.946407318115234,25.0,18.174718856811523,-3633.93359375,40.53148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,302.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17846.291015625,18000.0,0.0,0.0,0.0646533668041229,0.0,0.0,0.0,0.0,1.0,0.0042579602450132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896841585636138,0.1206886395812034,-0.0310044735670089,0.0,6.561494956258684e-05,0.0,0.0,4.616689205169678,0.0,0.0,0.0,0.2706876695156097,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064282636158168,-466.0084228515625,299.0252685546875,0.5428760051727295,0.050000000745058,0.0458640418946743,294.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.648681640625,0.5428760051727295,0.050000000745058,0.0482970438897609,293.29205322265625,297.1499938964844,293.1499938964844,0.0145569732412695,-581.1180419921875,304.101318359375,0.5428842306137085,0.050000000745058,0.0356733314692974,293.2271423339844,297.1499938964844,293.1499938964844,0.1059488728642463,-2533.96435546875,304.1492919921875,0.8151106238365173,0.1622643321752548,0.1548860371112823,293.4134826660156,297.1499938964844,293.1499938964844,0.0038635665550827,-1483.940185546875,295.9795227050781,0.5428760051727295,0.050000000745058,0.2291003912687301,290.6161499023437,291.1499938964844,275.0692749023437,272.6080627441406,286.25640869140625,294.7743530273437,290.6998291015625,1.0,0.1643643677234649,0.9328582882881165,0.9328582882881165,1.0,1.0,-0.6166096329689026,0.2667596638202667,0.3498499691486358,0.0907149463891983,0.0,0.0,0.110852375626564,25.946407318115234,25.0,18.174718856811523,-3633.93359375,40.53148651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,302.5680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,17846.291015625,18000.0,0.0,0.0,0.0646533668041229,0.0,0.0,0.0,0.0,1.0,0.0042579602450132,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896841585636138,0.1206886395812034,-0.0310044735670089,0.0,6.561494956258684e-05,0.0,0.0,4.616689205169678,0.0,0.0,0.0,0.2706876695156097,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061705610714852,-440.7074279785156,299.197509765625,0.5433526039123535,0.050000000745058,0.0458604395389556,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5433526039123535,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135323088616132,-551.1415405273438,304.0448608398437,0.5433526039123535,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992258489131927,-2392.598876953125,304.16033935546875,0.8130636811256409,0.1606131643056869,0.1533399522304535,293.4140319824219,297.1499938964844,293.1499938964844,0.0036990437656641,-1390.127197265625,296.2630310058594,0.5433526039123535,0.050000000745058,0.229082390666008,291.238037109375,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.3052978515625,1.0,0.1639585793018341,0.933168351650238,0.933168351650238,1.0,1.0,-0.6147187352180481,0.2659763693809509,0.3487423956394195,0.0903123393654823,0.0,0.0,0.0559121556580066,25.83415603637696,25.0,410.7485656738281,-3577.401611328125,40.2086296081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,303.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.375,18000.0,0.0,0.0,0.066215693950653,0.0,0.0,0.0,0.0,1.0,0.0027325879782438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889041870832443,0.1054903194308281,-0.0165861286222934,0.0,6.720051169395447e-05,0.0,0.0,4.063546657562256,0.0,0.0,0.0,0.2698830664157867,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061705610714852,-440.7074279785156,299.197509765625,0.5433526039123535,0.050000000745058,0.0458604395389556,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20263671875,0.5433526039123535,0.050000000745058,0.0482932515442371,293.29547119140625,297.1499938964844,293.1499938964844,0.0135323088616132,-551.1415405273438,304.0448608398437,0.5433526039123535,0.050000000745058,0.0356692299246788,293.22564697265625,297.1499938964844,293.1499938964844,0.0992258489131927,-2392.598876953125,304.16033935546875,0.8130636811256409,0.1606131643056869,0.1533399522304535,293.4140319824219,297.1499938964844,293.1499938964844,0.0036990437656641,-1390.127197265625,296.2630310058594,0.5433526039123535,0.050000000745058,0.229082390666008,291.238037109375,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.80633544921875,291.3052978515625,1.0,0.1639585793018341,0.933168351650238,0.933168351650238,1.0,1.0,-0.6147187352180481,0.2659763693809509,0.3487423956394195,0.0903123393654823,0.0,0.0,0.0559121556580066,25.83415603637696,25.0,410.7485656738281,-3577.401611328125,40.2086296081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2500305175781,303.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.375,18000.0,0.0,0.0,0.066215693950653,0.0,0.0,0.0,0.0,1.0,0.0027325879782438,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889041870832443,0.1054903194308281,-0.0165861286222934,0.0,6.720051169395447e-05,0.0,0.0,4.063546657562256,0.0,0.0,0.0,0.2698830664157867,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614552348852,-432.5821228027344,299.185546875,0.54369056224823,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.54369056224823,0.050000000745058,0.0482905767858028,293.3008728027344,297.1499938964844,293.1499938964844,0.013218680396676,-543.390625,303.98016357421875,0.54369056224823,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.096915565431118,-2345.841064453125,304.1606140136719,0.8105895519256592,0.1588279008865356,0.1516732722520828,293.4161682128906,297.1499938964844,293.1499938964844,0.0035973365884274,-1347.373779296875,296.2554931640625,0.54369056224823,0.050000000745058,0.2290696948766708,291.38238525390625,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3871154785156,1.0,0.1635940968990326,0.9334665536880492,0.9334665536880492,1.0,1.0,-0.6126947402954102,0.2651383876800537,0.347556322813034,0.0898786261677742,0.0,0.0,0.0116214444860816,25.749122619628903,25.0,159.6266632080078,-3284.53759765625,39.90126800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,302.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.0683647319674491,0.0,0.0,0.0,0.0,1.0,0.0035587269812822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725694522261619,0.097104787826538,-0.0245353374630212,0.0,6.93815090926364e-05,0.0,0.0,3.7122979164123535,0.0,0.0,0.0,0.268292635679245,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.0060614552348852,-432.5821228027344,299.185546875,0.54369056224823,0.050000000745058,0.0458578988909721,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.378662109375,0.54369056224823,0.050000000745058,0.0482905767858028,293.3008728027344,297.1499938964844,293.1499938964844,0.013218680396676,-543.390625,303.98016357421875,0.54369056224823,0.050000000745058,0.0356672555208206,293.2250061035156,297.1499938964844,293.1499938964844,0.096915565431118,-2345.841064453125,304.1606140136719,0.8105895519256592,0.1588279008865356,0.1516732722520828,293.4161682128906,297.1499938964844,293.1499938964844,0.0035973365884274,-1347.373779296875,296.2554931640625,0.54369056224823,0.050000000745058,0.2290696948766708,291.38238525390625,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3871154785156,1.0,0.1635940968990326,0.9334665536880492,0.9334665536880492,1.0,1.0,-0.6126947402954102,0.2651383876800537,0.347556322813034,0.0898786261677742,0.0,0.0,0.0116214444860816,25.749122619628903,25.0,159.6266632080078,-3284.53759765625,39.90126800537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,302.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.29296875,18000.0,0.0,0.0,0.0683647319674491,0.0,0.0,0.0,0.0,1.0,0.0035587269812822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725694522261619,0.097104787826538,-0.0245353374630212,0.0,6.93815090926364e-05,0.0,0.0,3.7122979164123535,0.0,0.0,0.0,0.268292635679245,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060589909553527,-437.4055480957031,299.04010009765625,0.5439392924308777,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.5439392924308777,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134278666228055,-553.3077392578125,303.90740966796875,0.5439392924308777,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980689823627471,-2374.09326171875,304.15460205078125,0.8078781962394714,0.1570449322462082,0.1499745994806289,293.4176330566406,297.1499938964844,293.1499938964844,0.0035310422535985,-1338.4169921875,296.0351867675781,0.5439392924308777,0.050000000745058,0.2290603965520858,291.1815795898437,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8768920898437,290.9163513183594,1.0,0.16326205432415,0.9337648153305054,0.9337648153305054,1.0,1.0,-0.6106386184692383,0.2642912864685058,0.3463473618030548,0.0894289389252662,0.0,0.0,0.010503034107387,25.68180274963379,25.0,-1205.16015625,-221.7153167724609,39.610313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,298.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.244140625,18000.0,0.0,0.0,0.068347118794918,0.0,0.0,0.0,0.0,1.0,0.0108792530372738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019659923855215,0.066483661532402,-0.0645176693797111,0.0,6.936363934073597e-05,0.0,0.0,2.47834849357605,0.0,0.0,0.0,0.2627772092819214,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060589909553527,-437.4055480957031,299.04010009765625,0.5439392924308777,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2286682128906,0.5439392924308777,0.050000000745058,0.0482886172831058,293.3065795898437,297.1499938964844,293.1499938964844,0.0134278666228055,-553.3077392578125,303.90740966796875,0.5439392924308777,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.0980689823627471,-2374.09326171875,304.15460205078125,0.8078781962394714,0.1570449322462082,0.1499745994806289,293.4176330566406,297.1499938964844,293.1499938964844,0.0035310422535985,-1338.4169921875,296.0351867675781,0.5439392924308777,0.050000000745058,0.2290603965520858,291.1815795898437,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8768920898437,290.9163513183594,1.0,0.16326205432415,0.9337648153305054,0.9337648153305054,1.0,1.0,-0.6106386184692383,0.2642912864685058,0.3463473618030548,0.0894289389252662,0.0,0.0,0.010503034107387,25.68180274963379,25.0,-1205.16015625,-221.7153167724609,39.610313415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,298.3863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.244140625,18000.0,0.0,0.0,0.068347118794918,0.0,0.0,0.0,0.0,1.0,0.0108792530372738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019659923855215,0.066483661532402,-0.0645176693797111,0.0,6.936363934073597e-05,0.0,0.0,2.47834849357605,0.0,0.0,0.0,0.2627772092819214,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062146037817001,-455.45849609375,298.7650451660156,0.5440532565116882,0.050000000745058,0.0458551868796348,294.8827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6294860839844,0.5440532565116882,0.050000000745058,0.0482877194881439,293.3087158203125,297.1499938964844,293.1499938964844,0.0140422312542796,-575.0316772460938,303.8597106933594,0.5440532565116882,0.050000000745058,0.0356651470065116,293.22369384765625,297.1499938964844,293.1499938964844,0.1019723489880561,-2459.268310546875,304.1469421386719,0.8065675497055054,0.1562460511922836,0.1491747796535492,293.4164123535156,297.1499938964844,293.1499938964844,0.0036035922821611,-1392.773681640625,295.6008605957031,0.5440532565116882,0.050000000745058,0.2290561497211456,290.5599060058594,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824462890625,290.5534973144531,1.0,0.1631070971488952,0.9339138865470886,0.9339138865470886,1.0,1.0,-0.6096707582473755,0.2638945877552032,0.3457761704921722,0.089213378727436,0.0,0.0,0.1143649965524673,25.6507511138916,25.0,-197.25543212890625,-3556.977783203125,39.4744758605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48895263671875,301.9460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17810.98828125,18000.0,0.0,0.0,0.0640942305326461,0.0,0.0,0.0,0.0,1.0,0.0047955787740647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856406167149543,0.1209146976470947,-0.0352740809321403,0.0,6.504749762825668e-05,0.0,0.0,4.610168933868408,0.0,0.0,0.0,0.2703867256641388,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061012380756437,-442.298828125,298.8475036621094,0.5441722273826599,0.050000000745058,0.0458543002605438,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7940368652344,0.5441722273826599,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134598910808563,-556.9153442382812,303.8338317871094,0.5441722273826599,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.098121166229248,-2377.137451171875,304.154541015625,0.805377185344696,0.1554912030696869,0.1484477221965789,293.416015625,297.1499938964844,293.1499938964844,0.003553716931492,-1354.2158203125,295.7341613769531,0.5441722273826599,0.050000000745058,0.229051724076271,290.8451538085937,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.884033203125,291.0247497558594,1.0,0.1629598736763,0.934060513973236,0.934060513973236,1.0,1.0,-0.60878986120224,0.2635349333286285,0.345254898071289,0.0890149101614952,0.0,0.0,0.1094428673386573,25.61942672729492,25.0,428.94873046875,-3841.0859375,39.34793472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4329528808594,304.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17928.138671875,18000.0,0.0,0.0,0.0639853477478027,0.0,0.0,0.0,0.0,1.0,0.0025953706353902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051250323653221,0.1204318553209304,-0.0153068210929632,0.0,6.493699038401246e-05,0.0,0.0,4.652792453765869,0.0,0.0,0.0,0.2716332376003265,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058828047476708,-422.1523742675781,298.988525390625,0.5443445444107056,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5443445444107056,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.012737606652081,-534.6973876953125,303.7785949707031,0.5443445444107056,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931779146194458,-2272.759765625,304.1608581542969,0.8027588129043579,0.15382981300354,0.1469251066446304,293.41845703125,297.1499938964844,293.1499938964844,0.0033897808752954,-1271.5760498046875,295.96783447265625,0.5443445444107056,0.050000000745058,0.2290453314781189,291.36798095703125,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3971862792969,1.0,0.1626829952001571,0.934353768825531,0.934353768825531,1.0,1.0,-0.606950581073761,0.2627829909324646,0.344167560338974,0.0886022970080375,0.0,0.0,0.036625251173973,25.569324493408203,25.0,331.8500061035156,-3436.38427734375,39.10033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.580078125,18000.0,0.0,0.0,0.0666704475879669,0.0,0.0,0.0,0.0,1.0,0.0028813823591917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819096565246582,0.0998861193656921,-0.0179764628410339,0.0,6.766203296137974e-05,0.0,0.0,3.837333202362061,0.0,0.0,0.0,0.2690890431404114,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058828047476708,-422.1523742675781,298.988525390625,0.5443445444107056,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34912109375,0.5443445444107056,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.012737606652081,-534.6973876953125,303.7785949707031,0.5443445444107056,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931779146194458,-2272.759765625,304.1608581542969,0.8027588129043579,0.15382981300354,0.1469251066446304,293.41845703125,297.1499938964844,293.1499938964844,0.0033897808752954,-1271.5760498046875,295.96783447265625,0.5443445444107056,0.050000000745058,0.2290453314781189,291.36798095703125,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3971862792969,1.0,0.1626829952001571,0.934353768825531,0.934353768825531,1.0,1.0,-0.606950581073761,0.2627829909324646,0.344167560338974,0.0886022970080375,0.0,0.0,0.036625251173973,25.569324493408203,25.0,331.8500061035156,-3436.38427734375,39.10033416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,303.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.580078125,18000.0,0.0,0.0,0.0666704475879669,0.0,0.0,0.0,0.0,1.0,0.0028813823591917,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819096565246582,0.0998861193656921,-0.0179764628410339,0.0,6.766203296137974e-05,0.0,0.0,3.837333202362061,0.0,0.0,0.0,0.2690890431404114,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036628179252,-416.929931640625,298.93927001953125,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283114612102,-530.0909423828125,303.7066345214844,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915758982300758,-2241.0224609375,304.15985107421875,0.7997455596923828,0.1520582735538482,0.1452631056308746,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044465817511,-1238.6468505859375,295.90069580078125,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4139099121094,1.0,0.1624224781990051,0.934647023677826,0.934647023677826,1.0,1.0,-0.604949951171875,0.2619617879390716,0.3429881632328033,0.0881598368287086,0.0,0.0,0.0,25.53489875793457,25.0,48.88039779663086,-2612.644287109375,38.85281753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,301.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.60546875,18000.0,0.0,0.0,0.0687105655670166,0.0,0.0,0.0,0.0,1.0,0.0056205647997558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400053896009922,0.0808697789907455,-0.0408643893897533,0.0,6.973248673602939e-05,0.0,0.0,3.073416948318481,0.0,0.0,0.0,0.2652749419212341,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058036628179252,-416.929931640625,298.93927001953125,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169311523437,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125283114612102,-530.0909423828125,303.7066345214844,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915758982300758,-2241.0224609375,304.15985107421875,0.7997455596923828,0.1520582735538482,0.1452631056308746,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044465817511,-1238.6468505859375,295.90069580078125,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4173889160156,291.1499938964844,274.9250793457031,272.5343017578125,286.2574157714844,294.90191650390625,291.4139099121094,1.0,0.1624224781990051,0.934647023677826,0.934647023677826,1.0,1.0,-0.604949951171875,0.2619617879390716,0.3429881632328033,0.0881598368287086,0.0,0.0,0.0,25.53489875793457,25.0,48.88039779663086,-2612.644287109375,38.85281753540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,301.19952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.60546875,18000.0,0.0,0.0,0.0687105655670166,0.0,0.0,0.0,0.0,1.0,0.0056205647997558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400053896009922,0.0808697789907455,-0.0408643893897533,0.0,6.973248673602939e-05,0.0,0.0,3.073416948318481,0.0,0.0,0.0,0.2652749419212341,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059741823934018,-441.3432922363281,298.5364685058594,0.5444955229759216,0.050000000745058,0.0458519086241722,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875,0.5444955229759216,0.050000000745058,0.0482842698693275,293.326904296875,297.1499938964844,293.1499938964844,0.0133843086659908,-563.9486083984375,303.59820556640625,0.5444955229759216,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973542630672454,-2369.645263671875,304.146484375,0.7967215180397034,0.1503785550594329,0.1436260342597961,293.42138671875,297.1499938964844,293.1499938964844,0.0033254348672926,-1288.2462158203125,295.2706604003906,0.5444955229759216,0.050000000745058,0.2290397733449936,290.5975646972656,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080505371094,290.4851989746094,1.0,0.1621757447719574,0.9352560639381408,0.9352560639381408,1.0,1.0,-0.6029808521270752,0.2611573338508606,0.3418235182762146,0.0877370536327362,0.0,0.0,0.1038127243518829,25.50566291809082,25.0,-405.4628601074219,-3465.24072265625,38.61500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483642578125,301.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.306640625,18000.0,0.0,0.0,0.0640490502119064,0.0,0.0,0.0,0.0,1.0,0.0053358194418251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805538147687912,0.119472786784172,-0.0389189682900905,0.0,6.50016445433721e-05,0.0,0.0,4.541793823242188,0.0,0.0,0.0,0.2699014544486999,4.0,0.0,1.0
