time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059741823934018,-441.3432922363281,298.5364685058594,0.5444955229759216,0.050000000745058,0.0458519086241722,294.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6875,0.5444955229759216,0.050000000745058,0.0482842698693275,293.326904296875,297.1499938964844,293.1499938964844,0.0133843086659908,-563.9486083984375,303.59820556640625,0.5444955229759216,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973542630672454,-2369.645263671875,304.146484375,0.7967215180397034,0.1503785550594329,0.1436260342597961,293.42138671875,297.1499938964844,293.1499938964844,0.0033254348672926,-1288.2462158203125,295.2706604003906,0.5444955229759216,0.050000000745058,0.2290397733449936,290.5975646972656,291.1499938964844,274.9056701660156,272.5234680175781,286.250732421875,294.9080505371094,290.4851989746094,1.0,0.1621757447719574,0.9352560639381408,0.9352560639381408,1.0,1.0,-0.6029808521270752,0.2611573338508606,0.3418235182762146,0.0877370536327362,0.0,0.0,0.1038127243518829,25.50566291809082,25.0,-405.4628601074219,-3465.24072265625,38.61500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4483642578125,301.2275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17795.306640625,18000.0,0.0,0.0,0.0640490502119064,0.0,0.0,0.0,0.0,1.0,0.0053358194418251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805538147687912,0.119472786784172,-0.0389189682900905,0.0,6.50016445433721e-05,0.0,0.0,4.541793823242188,0.0,0.0,0.0,0.2699014544486999,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057591660879552,-417.3373107910156,298.7069396972656,0.5445892810821533,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5445892810821533,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124289570376276,-532.0958251953125,303.5509948730469,0.5445892810821533,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907407402992248,-2227.76220703125,304.1586608886719,0.794115424156189,0.1488758027553558,0.1422003954648971,293.4217834472656,297.1499938964844,293.1499938964844,0.0032117667142301,-1213.40869140625,295.5458374023437,0.5445892810821533,0.050000000745058,0.2290363162755966,291.1622314453125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2764587402344,1.0,0.1619454026222229,0.9358651041984558,0.9358651041984558,1.0,1.0,-0.6012634634971619,0.2604552209377289,0.3408082127571106,0.0873753726482391,0.0,0.0,0.0767002701759338,25.47262954711914,25.0,508.8543090820313,-3694.552978515625,38.40068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.287109375,18000.0,0.0,0.0,0.064692698419094,0.0,0.0,0.0,0.0,1.0,0.0022816625423729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977803394198417,0.1103216037154197,-0.0125412661582231,0.0,6.565486546605825e-05,0.0,0.0,4.264041900634766,0.0,0.0,0.0,0.2706888318061828,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057591660879552,-417.3373107910156,298.7069396972656,0.5445892810821533,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.5445892810821533,0.050000000745058,0.048283539712429,293.33074951171875,297.1499938964844,293.1499938964844,0.0124289570376276,-532.0958251953125,303.5509948730469,0.5445892810821533,0.050000000745058,0.0356620587408542,293.2195129394531,297.1499938964844,293.1499938964844,0.0907407402992248,-2227.76220703125,304.1586608886719,0.794115424156189,0.1488758027553558,0.1422003954648971,293.4217834472656,297.1499938964844,293.1499938964844,0.0032117667142301,-1213.40869140625,295.5458374023437,0.5445892810821533,0.050000000745058,0.2290363162755966,291.1622314453125,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122619628906,291.2764587402344,1.0,0.1619454026222229,0.9358651041984558,0.9358651041984558,1.0,1.0,-0.6012634634971619,0.2604552209377289,0.3408082127571106,0.0873753726482391,0.0,0.0,0.0767002701759338,25.47262954711914,25.0,508.8543090820313,-3694.552978515625,38.40068817138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.41180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.287109375,18000.0,0.0,0.0,0.064692698419094,0.0,0.0,0.0,0.0,1.0,0.0022816625423729,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977803394198417,0.1103216037154197,-0.0125412661582231,0.0,6.565486546605825e-05,0.0,0.0,4.264041900634766,0.0,0.0,0.0,0.2706888318061828,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056715267710387,-409.5376281738281,298.7547302246094,0.5446115732192993,0.050000000745058,0.0458510555326938,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33673095703125,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121659450232982,-523.7333374023438,303.5221862792969,0.5446115732192993,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888681784272193,-2188.438232421875,304.16046142578125,0.7926911115646362,0.1480484157800674,0.1414442658424377,293.4233703613281,297.1499938964844,293.1499938964844,0.0031395331025123,-1179.377197265625,295.62646484375,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3600158691406,291.1499938964844,274.8803100585937,272.508544921875,286.2427062988281,294.91680908203125,291.3992614746094,1.0,0.1618345826864242,0.936169683933258,0.936169683933258,1.0,1.0,-0.6003544926643372,0.2600816190242767,0.3402728736400604,0.0871874019503593,0.0,0.0,0.0418323911726474,25.46065902709961,25.0,371.1097412109375,-3463.055419921875,38.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,303.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18055.61328125,18000.0,0.0,0.0,0.0661458447575569,0.0,0.0,0.0,0.0,1.0,0.0027385668363422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841396823525428,0.1007704958319664,-0.0166308097541332,0.0,6.712962203891948e-05,0.0,0.0,3.87554144859314,0.0,0.0,0.0,0.2692876160144806,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056226393207907,-405.9002075195313,298.74444580078125,0.5446161031723022,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.5446161031723022,0.050000000745058,0.0482833385467529,293.3365783691406,297.1499938964844,293.1499938964844,0.0120329428464174,-520.210205078125,303.4858093261719,0.5446161031723022,0.050000000745058,0.0356619097292423,293.2191467285156,297.1499938964844,293.1499938964844,0.0878881067037582,-2168.62353515625,304.1603088378906,0.7911584973335266,0.1471896022558212,0.1406460553407669,293.4249572753906,297.1499938964844,293.1499938964844,0.0030900796409696,-1159.1470947265625,295.6155090332031,0.5446161031723022,0.050000000745058,0.2290353626012802,291.4194641113281,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.9214782714844,291.4278259277344,1.0,0.1617255061864853,0.9361644983291626,0.9361644983291626,1.0,1.0,-0.599396288394928,0.2596807777881622,0.3397155106067657,0.0869849920272827,0.0,0.0,0.0174700338393449,25.45182228088379,25.0,220.3431854248047,-3303.966552734375,38.183990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0137939453125,302.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.03125,18000.0,0.0,0.0,0.0673896670341491,0.0,0.0,0.0,0.0,1.0,0.0032810233533382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750341862440109,0.0968633517622947,-0.0218291673809289,0.0,6.839194247731939e-05,0.0,0.0,3.708378791809082,0.0,0.0,0.0,0.268434077501297,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055798459798097,-405.5019226074219,298.64013671875,0.5446032881736755,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5446032881736755,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120075214654207,-522.550537109375,303.40045166015625,0.5446032881736755,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876889377832412,-2167.460693359375,304.1569519042969,0.7879800200462341,0.1454649865627288,0.1390132755041122,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085714533925,-1135.1171875,295.4607849121094,0.5446032881736755,0.050000000745058,0.2290358692407608,291.3395080566406,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.1664733886719,1.0,0.1615118682384491,0.9361541867256165,0.9361541867256165,1.0,1.0,-0.5974377393722534,0.2588590681552887,0.3385786712169647,0.0865744575858116,0.0,0.0,0.0,25.438217163085938,25.0,-901.9136352539062,-4.705933094024658,37.96595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,298.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.6015625,18000.0,0.0,0.0,0.068424068391323,0.0,0.0,0.0,0.0,1.0,0.0102114723995327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006894679390825,0.0632203444838523,-0.0625308752059936,0.0,6.9441732193809e-05,0.0,0.0,2.3623931407928467,0.0,0.0,0.0,0.2624881863594055,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055798459798097,-405.5019226074219,298.64013671875,0.5446032881736755,0.050000000745058,0.0458511263132095,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.5446032881736755,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120075214654207,-522.550537109375,303.40045166015625,0.5446032881736755,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0876889377832412,-2167.460693359375,304.1569519042969,0.7879800200462341,0.1454649865627288,0.1390132755041122,293.42755126953125,297.1499938964844,293.1499938964844,0.0030085714533925,-1135.1171875,295.4607849121094,0.5446032881736755,0.050000000745058,0.2290358692407608,291.3395080566406,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.1664733886719,1.0,0.1615118682384491,0.9361541867256165,0.9361541867256165,1.0,1.0,-0.5974377393722534,0.2588590681552887,0.3385786712169647,0.0865744575858116,0.0,0.0,0.0,25.438217163085938,25.0,-901.9136352539062,-4.705933094024658,37.96595001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847717285156,298.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.6015625,18000.0,0.0,0.0,0.068424068391323,0.0,0.0,0.0,0.0,1.0,0.0102114723995327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006894679390825,0.0632203444838523,-0.0625308752059936,0.0,6.9441732193809e-05,0.0,0.0,2.3623931407928467,0.0,0.0,0.0,0.2624881863594055,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057030110619962,-420.9513244628906,298.2937316894531,0.5446195602416992,0.050000000745058,0.0458510145545005,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.5446195602416992,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123897651210427,-540.3407592773438,303.2806091308594,0.5446195602416992,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904338508844375,-2229.462890625,304.1514587402344,0.785101592540741,0.1439707279205322,0.1375259459018707,293.4259948730469,297.1499938964844,293.1499938964844,0.0030564076732844,-1175.0753173828125,294.91778564453125,0.5446195602416992,0.050000000745058,0.2290353029966354,290.67974853515625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9325256347656,290.8724365234375,1.0,0.1613063067197799,0.9361438155174256,0.9361438155174256,1.0,1.0,-0.5956516265869141,0.2581088840961456,0.3375427424907684,0.0862025022506713,0.0,0.0,0.125305563211441,25.420330047607425,25.0,318.58160400390625,-3820.236328125,37.7623176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,304.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.384765625,18000.0,0.0,0.0,0.0629191324114799,0.0,0.0,0.0,0.0,1.0,0.0030006123706698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104839950799942,0.1239492371678352,-0.0191092826426029,0.0,6.385492451954633e-05,0.0,0.0,4.778397083282471,0.0,0.0,0.0,0.2718014717102051,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057030110619962,-420.9513244628906,298.2937316894531,0.5446195602416992,0.050000000745058,0.0458510145545005,294.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6522216796875,0.5446195602416992,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123897651210427,-540.3407592773438,303.2806091308594,0.5446195602416992,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904338508844375,-2229.462890625,304.1514587402344,0.785101592540741,0.1439707279205322,0.1375259459018707,293.4259948730469,297.1499938964844,293.1499938964844,0.0030564076732844,-1175.0753173828125,294.91778564453125,0.5446195602416992,0.050000000745058,0.2290353029966354,290.67974853515625,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9325256347656,290.8724365234375,1.0,0.1613063067197799,0.9361438155174256,0.9361438155174256,1.0,1.0,-0.5956516265869141,0.2581088840961456,0.3375427424907684,0.0862025022506713,0.0,0.0,0.125305563211441,25.420330047607425,25.0,318.58160400390625,-3820.236328125,37.7623176574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4689025878906,304.1727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17875.384765625,18000.0,0.0,0.0,0.0629191324114799,0.0,0.0,0.0,0.0,1.0,0.0030006123706698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104839950799942,0.1239492371678352,-0.0191092826426029,0.0,6.385492451954633e-05,0.0,0.0,4.778397083282471,0.0,0.0,0.0,0.2718014717102051,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054642250761389,-396.913818359375,298.5152893066406,0.544644832611084,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.544644832611084,0.050000000745058,0.0482831336557865,293.35113525390625,297.1499938964844,293.1499938964844,0.0115975039079785,-512.1310424804688,303.2453918457031,0.544644832611084,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847240015864372,-2107.549560546875,304.1600646972656,0.7824191451072693,0.1424587368965149,0.1361406296491623,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873891569674,-1085.9189453125,295.27490234375,0.544644832611084,0.050000000745058,0.2290343940258026,291.3469543457031,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.39776611328125,1.0,0.1611108183860778,0.9364519715309144,0.9364519715309144,1.0,1.0,-0.5939874649047852,0.2574129998683929,0.3365744650363922,0.0858695581555366,0.0,0.0,0.0462925173342227,25.40178298950196,25.0,409.7620544433594,-3485.72998046875,37.57135391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.91796875,18000.0,0.0,0.0,0.065623328089714,0.0,0.0,0.0,0.0,1.0,0.0026379218325018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861352160573005,0.1018355637788772,-0.0157003495842218,0.0,6.659933569608256e-05,0.0,0.0,3.920244455337525,0.0,0.0,0.0,0.2694843113422394,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054642250761389,-396.913818359375,298.5152893066406,0.544644832611084,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31915283203125,0.544644832611084,0.050000000745058,0.0482831336557865,293.35113525390625,297.1499938964844,293.1499938964844,0.0115975039079785,-512.1310424804688,303.2453918457031,0.544644832611084,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847240015864372,-2107.549560546875,304.1600646972656,0.7824191451072693,0.1424587368965149,0.1361406296491623,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873891569674,-1085.9189453125,295.27490234375,0.544644832611084,0.050000000745058,0.2290343940258026,291.3469543457031,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.39776611328125,1.0,0.1611108183860778,0.9364519715309144,0.9364519715309144,1.0,1.0,-0.5939874649047852,0.2574129998683929,0.3365744650363922,0.0858695581555366,0.0,0.0,0.0462925173342227,25.40178298950196,25.0,409.7620544433594,-3485.72998046875,37.57135391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376342773437,303.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18056.91796875,18000.0,0.0,0.0,0.065623328089714,0.0,0.0,0.0,0.0,1.0,0.0026379218325018,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861352160573005,0.1018355637788772,-0.0157003495842218,0.0,6.659933569608256e-05,0.0,0.0,3.920244455337525,0.0,0.0,0.0,0.2694843113422394,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751729428768,-390.3255615234375,298.4857788085937,0.5446090698242188,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446090698242188,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.011357438750565,-505.5898742675781,303.1675109863281,0.5446090698242188,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829517245292663,-2072.038330078125,304.1595764160156,0.7793248891830444,0.140795350074768,0.1345903426408767,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930596843361,-1047.9447021484375,295.2382507324219,0.5446090698242188,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.44342041015625,1.0,0.1609189212322235,0.9367601275444032,0.9367601275444032,1.0,1.0,-0.5921295285224915,0.2566316425800323,0.3354978859424591,0.0855066776275634,0.0,0.0,0.0,25.3939151763916,25.0,126.28866577148438,-2985.714111328125,37.37187576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,302.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76953125,18000.0,0.0,0.0,0.0679678544402122,0.0,0.0,0.0,0.0,1.0,0.0043808524496853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576163940131664,0.0897405818104744,-0.0321241915225982,0.0,6.897872663103044e-05,0.0,0.0,3.423884868621826,0.0,0.0,0.0,0.2666861116886139,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053751729428768,-390.3255615234375,298.4857788085937,0.5446090698242188,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446090698242188,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.011357438750565,-505.5898742675781,303.1675109863281,0.5446090698242188,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829517245292663,-2072.038330078125,304.1595764160156,0.7793248891830444,0.140795350074768,0.1345903426408767,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930596843361,-1047.9447021484375,295.2382507324219,0.5446090698242188,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.9477844238281,291.44342041015625,1.0,0.1609189212322235,0.9367601275444032,0.9367601275444032,1.0,1.0,-0.5921295285224915,0.2566316425800323,0.3354978859424591,0.0855066776275634,0.0,0.0,0.0,25.3939151763916,25.0,126.28866577148438,-2985.714111328125,37.37187576293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512939453125,302.00958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.76953125,18000.0,0.0,0.0,0.0679678544402122,0.0,0.0,0.0,0.0,1.0,0.0043808524496853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0576163940131664,0.0897405818104744,-0.0321241915225982,0.0,6.897872663103044e-05,0.0,0.0,3.423884868621826,0.0,0.0,0.0,0.2666861116886139,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053598834201693,-391.11663818359375,298.4203796386719,0.5445847511291504,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3922119140625,0.5445847511291504,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113792950287461,-508.344482421875,303.1188659667969,0.5445847511291504,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0831912979483604,-2078.83251953125,304.1573181152344,0.777734637260437,0.139963150024414,0.1337998211383819,293.4326171875,297.1499938964844,293.1499938964844,0.0027493080124258,-1036.2633056640625,295.1398620605469,0.5445847511291504,0.050000000745058,0.2290366739034652,291.3749694824219,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515380859375,291.22705078125,1.0,0.1608238518238067,0.9369142055511476,0.9369142055511476,1.0,1.0,-0.5911825895309448,0.2562320232391357,0.3349505364894867,0.0853248015046119,0.0,0.0,0.0,25.39118194580078,25.0,-803.1888427734375,-50.178504943847656,37.27177429199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,298.5577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.396484375,18000.0,0.0,0.0,0.0681596025824546,0.0,0.0,0.0,0.0,1.0,0.0100074661895632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009566775988787,0.0628173425793647,-0.0618606619536876,0.0,6.9173336669337e-05,0.0,0.0,2.34881591796875,0.0,0.0,0.0,0.2625114023685455,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054887770675122,-409.9872131347656,298.10174560546875,0.5445666909217834,0.050000000745058,0.0458514243364334,294.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8361511230469,0.5445666909217834,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119688287377357,-534.9680786132812,303.022216796875,0.5445666909217834,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878701880574226,-2182.305419921875,304.1474609375,0.7761995196342468,0.1391911506652832,0.1330347508192062,293.4320983886719,297.1499938964844,293.1499938964844,0.0027627658564597,-1069.4932861328125,294.6410217285156,0.5445666909217834,0.050000000745058,0.2290373593568802,290.7375183105469,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.46337890625,1.0,0.1607297360897064,0.9374993443489076,0.9374993443489076,1.0,1.0,-0.590265691280365,0.2558521926403045,0.334413468837738,0.0851590409874916,0.0,0.0,0.0766340941190719,25.38747215270996,25.0,-789.587158203125,-3328.010986328125,37.1739616394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3708801269531,299.8968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17766.2890625,18000.0,0.0,0.0,0.0642240867018699,0.0,0.0,0.0,0.0,1.0,0.0061739161610603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734872445464134,0.1175010055303573,-0.0440137572586536,0.0,6.517927977256477e-05,0.0,0.0,4.447018623352051,0.0,0.0,0.0,0.2691053450107574,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053571579046547,-393.5199279785156,298.1907958984375,0.5445858240127563,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.5445858240127563,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113187413662672,-510.3445434570313,302.9696655273437,0.5445858240127563,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828645154833793,-2074.938232421875,304.1571044921875,0.7736239433288574,0.1378393173217773,0.1317241042852401,293.431396484375,297.1499938964844,293.1499938964844,0.0027103465981781,-1028.386962890625,294.78369140625,0.5445858240127563,0.050000000745058,0.2290366888046264,291.0744323730469,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2230834960937,1.0,0.1605484038591385,0.9386696815490724,0.9386696815490724,1.0,1.0,-0.5886914134025574,0.2551996111869812,0.3334918320178985,0.0848887860774993,0.0,0.0,0.0893239602446556,25.371337890625,25.0,544.5548095703125,-3747.004150390625,36.99666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,304.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0634179338812828,0.0,0.0,0.0,0.0,1.0,0.002203952288255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024282351136207,0.1143133491277694,-0.0118851168081164,0.0,6.436113471863791e-05,0.0,0.0,4.423847198486328,0.0,0.0,0.0,0.2711928188800812,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053571579046547,-393.5199279785156,298.1907958984375,0.5445858240127563,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0179138183594,0.5445858240127563,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113187413662672,-510.3445434570313,302.9696655273437,0.5445858240127563,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828645154833793,-2074.938232421875,304.1571044921875,0.7736239433288574,0.1378393173217773,0.1317241042852401,293.431396484375,297.1499938964844,293.1499938964844,0.0027103465981781,-1028.386962890625,294.78369140625,0.5445858240127563,0.050000000745058,0.2290366888046264,291.0744323730469,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9557189941406,291.2230834960937,1.0,0.1605484038591385,0.9386696815490724,0.9386696815490724,1.0,1.0,-0.5886914134025574,0.2551996111869812,0.3334918320178985,0.0848887860774993,0.0,0.0,0.0893239602446556,25.371337890625,25.0,544.5548095703125,-3747.004150390625,36.99666976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3308410644531,304.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.0634179338812828,0.0,0.0,0.0,0.0,1.0,0.002203952288255,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024282351136207,0.1143133491277694,-0.0118851168081164,0.0,6.436113471863791e-05,0.0,0.0,4.423847198486328,0.0,0.0,0.0,0.2711928188800812,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026002667844,-379.4114990234375,298.2833251953125,0.544563889503479,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.544563889503479,0.050000000745058,0.0482837930321693,293.37060546875,297.1499938964844,293.1499938964844,0.0108786942437291,-494.7276916503906,302.91522216796875,0.544563889503479,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795716419816017,-2006.3819580078125,304.1599426269531,0.7708092927932739,0.1363025903701782,0.1303215622901916,293.4345092773437,297.1499938964844,293.1499938964844,0.00257691857405,-967.2255249023438,294.9380187988281,0.544563889503479,0.050000000745058,0.2290375232696533,291.4347229003906,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.4506530761719,1.0,0.1603719890117645,0.9398400187492372,0.9398400187492372,1.0,1.0,-0.5870099067687988,0.2544974982738495,0.3325123786926269,0.0846057012677192,0.0,0.0,0.019755458459258,25.36263656616211,25.0,275.91656494140625,-3308.550048828125,36.81644821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,303.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.0662694200873375,0.0,0.0,0.0,0.0,1.0,0.0031748614273965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763989463448524,0.0971985384821891,-0.0207995921373367,0.0,6.725503772031516e-05,0.0,0.0,3.7246947288513184,0.0,0.0,0.0,0.2685625255107879,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026002667844,-379.4114990234375,298.2833251953125,0.544563889503479,0.050000000745058,0.0458514578640461,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4241943359375,0.544563889503479,0.050000000745058,0.0482837930321693,293.37060546875,297.1499938964844,293.1499938964844,0.0108786942437291,-494.7276916503906,302.91522216796875,0.544563889503479,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795716419816017,-2006.3819580078125,304.1599426269531,0.7708092927932739,0.1363025903701782,0.1303215622901916,293.4345092773437,297.1499938964844,293.1499938964844,0.00257691857405,-967.2255249023438,294.9380187988281,0.544563889503479,0.050000000745058,0.2290375232696533,291.4347229003906,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.9635925292969,291.4506530761719,1.0,0.1603719890117645,0.9398400187492372,0.9398400187492372,1.0,1.0,-0.5870099067687988,0.2544974982738495,0.3325123786926269,0.0846057012677192,0.0,0.0,0.019755458459258,25.36263656616211,25.0,275.91656494140625,-3308.550048828125,36.81644821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0381164550781,303.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.69921875,18000.0,0.0,0.0,0.0662694200873375,0.0,0.0,0.0,0.0,1.0,0.0031748614273965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763989463448524,0.0971985384821891,-0.0207995921373367,0.0,6.725503772031516e-05,0.0,0.0,3.7246947288513184,0.0,0.0,0.0,0.2685625255107879,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051497817039489,-377.595703125,298.1894226074219,0.5445045828819275,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.5445045828819275,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107985083013772,-494.8945007324219,302.8193359375,0.5445045828819275,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791256725788116,-1999.7879638671875,304.1571350097656,0.7677136659622192,0.1346929967403412,0.1288032233715057,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877111427485,-937.73193359375,294.7992858886719,0.5445045828819275,0.050000000745058,0.2290397733449936,291.3870544433594,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.2305908203125,1.0,0.1601962596178054,0.939297378063202,0.939297378063202,1.0,1.0,-0.5851919651031494,0.2537021338939667,0.3314898014068603,0.084271490573883,0.0,0.0,0.0,25.36038398742676,25.0,-827.1102905273438,-18.35654640197754,36.62943649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,298.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.53515625,18000.0,0.0,0.0,0.0675090849399566,0.0,0.0,0.0,0.0,1.0,0.0100768990814685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007926160469651,0.0628833621740341,-0.0620907433331012,0.0,6.851313810329884e-05,0.0,0.0,2.3506813049316406,0.0,0.0,0.0,0.2624978721141815,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051497817039489,-377.595703125,298.1894226074219,0.5445045828819275,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.5445045828819275,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0107985083013772,-494.8945007324219,302.8193359375,0.5445045828819275,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791256725788116,-1999.7879638671875,304.1571350097656,0.7677136659622192,0.1346929967403412,0.1288032233715057,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877111427485,-937.73193359375,294.7992858886719,0.5445045828819275,0.050000000745058,0.2290397733449936,291.3870544433594,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.2305908203125,1.0,0.1601962596178054,0.939297378063202,0.939297378063202,1.0,1.0,-0.5851919651031494,0.2537021338939667,0.3314898014068603,0.084271490573883,0.0,0.0,0.0,25.36038398742676,25.0,-827.1102905273438,-18.35654640197754,36.62943649291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836730957031,298.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.53515625,18000.0,0.0,0.0,0.0675090849399566,0.0,0.0,0.0,0.0,1.0,0.0100768990814685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007926160469651,0.0628833621740341,-0.0620907433331012,0.0,6.851313810329884e-05,0.0,0.0,2.3506813049316406,0.0,0.0,0.0,0.2624978721141815,4.0,0.0,1.0
828780,293.3438720703125,297.1499938964844,293.1499938964844,0.0052851545624434,-395.4265747070313,297.7672119140625,0.5444832444190979,0.050000000745058,0.0458520725369453,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.5444832444190979,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111966226249933,-516.0706787109375,302.6478271484375,0.5444832444190979,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825308337807655,-2075.757568359375,304.1503295898437,0.7649319171905518,0.1333206593990326,0.1274221390485763,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322793517261,-977.1361694335938,294.1381530761719,0.5444832444190979,0.050000000745058,0.2290405929088592,290.6182556152344,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725036621094,290.8099670410156,1.0,0.1600238680839538,0.9387547373771667,0.9387547373771667,1.0,1.0,-0.5835359692573547,0.2529695630073547,0.3305664360523224,0.0839795619249343,0.0,0.0,0.1301613450050354,25.352088928222656,25.0,279.0267333984375,-3782.84228515625,36.45348358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,304.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.1328125,18000.0,0.0,0.0,0.0614562220871448,0.0,0.0,0.0,0.0,1.0,0.0032571488991379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036907136440277,0.1252895444631576,-0.0215988270938396,0.0,6.237025081645697e-05,0.0,0.0,4.824498176574707,0.0,0.0,0.0,0.2718245387077331,4.0,0.0,1.0
828840,293.3438720703125,297.1499938964844,293.1499938964844,0.0052851545624434,-395.4265747070313,297.7672119140625,0.5444832444190979,0.050000000745058,0.0458520725369453,294.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.5444832444190979,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111966226249933,-516.0706787109375,302.6478271484375,0.5444832444190979,0.050000000745058,0.0356627218425273,293.2127990722656,297.1499938964844,293.1499938964844,0.0825308337807655,-2075.757568359375,304.1503295898437,0.7649319171905518,0.1333206593990326,0.1274221390485763,293.4350891113281,297.1499938964844,293.1499938964844,0.0025322793517261,-977.1361694335938,294.1381530761719,0.5444832444190979,0.050000000745058,0.2290405929088592,290.6182556152344,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.9725036621094,290.8099670410156,1.0,0.1600238680839538,0.9387547373771667,0.9387547373771667,1.0,1.0,-0.5835359692573547,0.2529695630073547,0.3305664360523224,0.0839795619249343,0.0,0.0,0.1301613450050354,25.352088928222656,25.0,279.0267333984375,-3782.84228515625,36.45348358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51983642578125,304.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17856.1328125,18000.0,0.0,0.0,0.0614562220871448,0.0,0.0,0.0,0.0,1.0,0.0032571488991379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036907136440277,0.1252895444631576,-0.0215988270938396,0.0,6.237025081645697e-05,0.0,0.0,4.824498176574707,0.0,0.0,0.0,0.2718245387077331,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051504024304449,-380.2553405761719,297.94708251953125,0.5444957613945007,0.050000000745058,0.0458519794046878,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.5444957613945007,0.050000000745058,0.0482843443751335,293.380859375,297.1499938964844,293.1499938964844,0.0107392612844705,-496.9060974121094,302.6549987792969,0.5444957613945007,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788913667201995,-1997.8353271484373,304.1568298339844,0.7637580037117004,0.1326808631420135,0.1268272548913955,293.435546875,297.1499938964844,293.1499938964844,0.0024503476452082,-930.0910034179688,294.4223327636719,0.5444957613945007,0.050000000745058,0.2290401309728622,291.071044921875,291.1499938964844,274.83660888671875,272.4349975585937,286.2499694824219,294.9740295410156,291.22613525390625,1.0,0.1599408537149429,0.938483476638794,0.938483476638794,1.0,1.0,-0.5828211903572083,0.2526487410068512,0.3301724791526794,0.0838616862893104,0.0,0.0,0.0899180471897125,25.34432029724121,25.0,559.969482421875,-3740.679443359375,36.37356185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348876953125,304.7350769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0625841245055198,0.0,0.0,0.0,0.0,1.0,0.0022084440570324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028136909008026,0.1147377416491508,-0.0119240498170256,0.0,6.351492629619315e-05,0.0,0.0,4.4410505294799805,0.0,0.0,0.0,0.2712478637695312,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050525842234492,-370.6262512207031,298.0423889160156,0.5444928407669067,0.050000000745058,0.0458520054817199,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3157043457031,0.5444928407669067,0.050000000745058,0.0482843704521656,293.3831481933594,297.1499938964844,293.1499938964844,0.010461269877851,-485.8296813964844,302.6415405273437,0.5444928407669067,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767192393541336,-1952.3172607421875,304.15948486328125,0.7624823451042175,0.1319742947816848,0.1261908113956451,293.43701171875,297.1499938964844,293.1499938964844,0.0023724727798253,-892.7703857421875,294.5756530761719,0.5444928407669067,0.050000000745058,0.229040265083313,291.34771728515625,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9773864746094,291.41217041015625,1.0,0.1598587930202484,0.9386445879936218,0.9386445879936218,1.0,1.0,-0.5820576548576355,0.2523139119148254,0.3297437727451324,0.0837447494268417,0.0,0.0,0.0478310212492942,25.339279174804688,25.0,457.7057800292969,-3484.826171875,36.291542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17340087890625,303.94464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.400390625,18000.0,0.0,0.0,0.0641235336661338,0.0,0.0,0.0,0.0,1.0,0.0025945564266294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873761028051376,0.1026836559176445,-0.0153075540438294,0.0,6.507723446702585e-05,0.0,0.0,3.955731630325317,0.0,0.0,0.0,0.269629955291748,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598128534853,-363.2837829589844,298.0296630859375,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470703125,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102196242660284,-478.060302734375,302.5624389648437,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748988464474678,-1916.111572265625,304.1592712402344,0.7595923542976379,0.1304458826780319,0.1247749552130699,293.4400939941406,297.1499938964844,293.1499938964844,0.0022731113713234,-852.4251098632812,294.564208984375,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4733581542969,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4751892089844,1.0,0.1596947312355041,0.9389668107032776,0.9389668107032776,1.0,1.0,-0.5803621411323547,0.2515707910060882,0.3287913501262665,0.0834859460592269,0.0,0.0,0.0,25.336854934692383,25.0,128.32620239257812,-2660.44140625,36.11852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,301.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.265625,18000.0,0.0,0.0,0.0665702521800994,0.0,0.0,0.0,0.0,1.0,0.0053274361416697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428533963859081,0.0818686485290527,-0.0390152521431446,0.0,6.756034417776391e-05,0.0,0.0,3.1154701709747314,0.0,0.0,0.0,0.2654657959938049,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598128534853,-363.2837829589844,298.0296630859375,0.5444422960281372,0.050000000745058,0.0458523854613304,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.470703125,0.5444422960281372,0.050000000745058,0.0482847727835178,293.3887023925781,297.1499938964844,293.1499938964844,0.0102196242660284,-478.060302734375,302.5624389648437,0.5444422960281372,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748988464474678,-1916.111572265625,304.1592712402344,0.7595923542976379,0.1304458826780319,0.1247749552130699,293.4400939941406,297.1499938964844,293.1499938964844,0.0022731113713234,-852.4251098632812,294.564208984375,0.5444422960281372,0.050000000745058,0.2290421724319458,291.4733581542969,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.4751892089844,1.0,0.1596947312355041,0.9389668107032776,0.9389668107032776,1.0,1.0,-0.5803621411323547,0.2515707910060882,0.3287913501262665,0.0834859460592269,0.0,0.0,0.0,25.336854934692383,25.0,128.32620239257812,-2660.44140625,36.11852264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,301.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.265625,18000.0,0.0,0.0,0.0665702521800994,0.0,0.0,0.0,0.0,1.0,0.0053274361416697,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0428533963859081,0.0818686485290527,-0.0390152521431446,0.0,6.756034417776391e-05,0.0,0.0,3.1154701709747314,0.0,0.0,0.0,0.2654657959938049,4.0,0.0,1.0
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050769313238561,-383.8783874511719,297.5720520019531,0.5443891286849976,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.5443891286849976,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107614025473594,-508.5824890136719,302.36383056640625,0.5443891286849976,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801238343119621,-2031.693359375,304.1468811035156,0.7566759586334229,0.1289867460727691,0.1233476400375366,293.4400634765625,297.1499938964844,293.1499938964844,0.0022357190027832,-867.7645874023438,293.8521728515625,0.5443891286849976,0.050000000745058,0.2290441691875457,290.66998291015625,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.4350280761719,1.0,0.1595310419797897,0.9392890334129332,0.9392890334129332,1.0,1.0,-0.5786529779434204,0.2508169412612915,0.3278360068798065,0.083235815167427,0.0,0.0,0.0869548320770263,25.335033416748047,25.0,-672.6292724609375,-3346.209716796875,35.94532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,300.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17764.451171875,18000.0,0.0,0.0,0.0619866512715816,0.0,0.0,0.0,0.0,1.0,0.0061082248575985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754996389150619,0.1191372647881507,-0.0436376258730888,0.0,6.290856981649995e-05,0.0,0.0,4.513204574584961,0.0,0.0,0.0,0.269451379776001,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050769313238561,-383.8783874511719,297.5720520019531,0.5443891286849976,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.5443891286849976,0.050000000745058,0.0482851937413215,293.3923645019531,297.1499938964844,293.1499938964844,0.0107614025473594,-508.5824890136719,302.36383056640625,0.5443891286849976,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801238343119621,-2031.693359375,304.1468811035156,0.7566759586334229,0.1289867460727691,0.1233476400375366,293.4400634765625,297.1499938964844,293.1499938964844,0.0022357190027832,-867.7645874023438,293.8521728515625,0.5443891286849976,0.050000000745058,0.2290441691875457,290.66998291015625,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891662597656,290.4350280761719,1.0,0.1595310419797897,0.9392890334129332,0.9392890334129332,1.0,1.0,-0.5786529779434204,0.2508169412612915,0.3278360068798065,0.083235815167427,0.0,0.0,0.0869548320770263,25.335033416748047,25.0,-672.6292724609375,-3346.209716796875,35.94532012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521179199219,300.4948425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17764.451171875,18000.0,0.0,0.0,0.0619866512715816,0.0,0.0,0.0,0.0,1.0,0.0061082248575985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754996389150619,0.1191372647881507,-0.0436376258730888,0.0,6.290856981649995e-05,0.0,0.0,4.513204574584961,0.0,0.0,0.0,0.269451379776001,4.0,0.0,1.0
