time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049389959312975,-365.9169006347656,297.7225646972656,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101618589833378,-481.8448486328125,302.3375549316406,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748681798577308,-1919.921142578125,304.156982421875,0.7544072866439819,0.1278133243322372,0.1222018525004386,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841786801815,-828.1532592773438,294.088623046875,0.544410765171051,0.050000000745058,0.2290433943271637,291.1068115234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.25811767578125,1.0,0.1593741029500961,0.9396157264709472,0.9396157264709472,1.0,1.0,-0.5772764086723328,0.2501976788043976,0.3270787298679352,0.08306585252285,0.0,0.0,0.0856382399797439,25.32122039794922,25.0,576.6461791992188,-3708.18212890625,35.794124603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.666015625,18000.0,0.0,0.0,0.0617375373840332,0.0,0.0,0.0,0.0,1.0,0.0022218828089535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016678288578987,0.11370699852705,-0.0120391678065061,0.0,6.265575211727992e-05,0.0,0.0,4.400821208953857,0.0,0.0,0.0,0.2711372673511505,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049389959312975,-365.9169006347656,297.7225646972656,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101618589833378,-481.8448486328125,302.3375549316406,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748681798577308,-1919.921142578125,304.156982421875,0.7544072866439819,0.1278133243322372,0.1222018525004386,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841786801815,-828.1532592773438,294.088623046875,0.544410765171051,0.050000000745058,0.2290433943271637,291.1068115234375,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896850585937,291.25811767578125,1.0,0.1593741029500961,0.9396157264709472,0.9396157264709472,1.0,1.0,-0.5772764086723328,0.2501976788043976,0.3270787298679352,0.08306585252285,0.0,0.0,0.0856382399797439,25.32122039794922,25.0,576.6461791992188,-3708.18212890625,35.794124603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34210205078125,304.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.666015625,18000.0,0.0,0.0,0.0617375373840332,0.0,0.0,0.0,0.0,1.0,0.0022218828089535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016678288578987,0.11370699852705,-0.0120391678065061,0.0,6.265575211727992e-05,0.0,0.0,4.400821208953857,0.0,0.0,0.0,0.2711372673511505,4.0,0.0,1.0
829380,293.3470153808594,297.1499938964844,293.1499938964844,0.0047952169552445,-352.42266845703125,297.8284912109375,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5443969964981079,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.009789471514523,-466.7646484375,302.29888916015625,0.5443969964981079,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718311220407486,-1857.695068359375,304.1594543457031,0.7519381046295166,0.1264694482088089,0.1209758967161178,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558997057378,-771.0121459960938,294.2616882324219,0.5443969964981079,0.050000000745058,0.2290439307689666,291.4667663574219,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592214554548263,0.939942479133606,0.939942479133606,1.0,1.0,-0.575806200504303,0.2495348155498504,0.3262713849544525,0.0828863158822059,0.0,0.0,0.0118614751845598,25.31382751464844,25.0,284.3923645019531,-3253.62890625,35.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,302.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.267578125,18000.0,0.0,0.0,0.0647052749991417,0.0,0.0,0.0,0.0,1.0,0.0033203684724867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744109898805618,0.0966336876153945,-0.0222226977348327,0.0,6.566762749571353e-05,0.0,0.0,3.700483083724976,0.0,0.0,0.0,0.2684228718280792,4.0,0.0,1.0
829440,293.3470153808594,297.1499938964844,293.1499938964844,0.0047952169552445,-352.42266845703125,297.8284912109375,0.5443969964981079,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564208984375,0.5443969964981079,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.009789471514523,-466.7646484375,302.29888916015625,0.5443969964981079,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718311220407486,-1857.695068359375,304.1594543457031,0.7519381046295166,0.1264694482088089,0.1209758967161178,293.4414367675781,297.1499938964844,293.1499938964844,0.0020558997057378,-771.0121459960938,294.2616882324219,0.5443969964981079,0.050000000745058,0.2290439307689666,291.4667663574219,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592214554548263,0.939942479133606,0.939942479133606,1.0,1.0,-0.575806200504303,0.2495348155498504,0.3262713849544525,0.0828863158822059,0.0,0.0,0.0118614751845598,25.31382751464844,25.0,284.3923645019531,-3253.62890625,35.64032745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0362548828125,302.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.267578125,18000.0,0.0,0.0,0.0647052749991417,0.0,0.0,0.0,0.0,1.0,0.0033203684724867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0744109898805618,0.0966336876153945,-0.0222226977348327,0.0,6.566762749571353e-05,0.0,0.0,3.700483083724976,0.0,0.0,0.0,0.2684228718280792,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603016719222,-349.9269714355469,297.8040466308594,0.5443757176399231,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48687744140625,0.5443757176399231,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097069134935736,-464.2959289550781,302.2569885253906,0.5443757176399231,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711973831057548,-1845.58935546875,304.1589050292969,0.750597357749939,0.1257707923650741,0.1203178167343139,293.4425354003906,297.1499938964844,293.1499938964844,0.0020128281321376,-754.4962768554688,294.2269897460937,0.5443757176399231,0.050000000745058,0.2290447354316711,291.4890441894531,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976806640625,291.4837951660156,1.0,0.1591453552246093,0.9401057958602904,0.9401057958602904,1.0,1.0,-0.5750179290771484,0.2491801530122757,0.3258377909660339,0.0827877596020698,0.0,0.0,0.0,25.312612533569336,25.0,39.61346054077149,-2008.5323486328125,35.56074905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620056152344,300.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18212.283203125,18000.0,0.0,0.0,0.0657613798975944,0.0,0.0,0.0,0.0,1.0,0.0068513890728354,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0234351716935634,0.0714886486530304,-0.0480534732341766,0.0,6.673943425994366e-05,0.0,0.0,2.7056472301483154,0.0,0.0,0.0,0.2640922665596008,4.0,0.0,1.0
829560,293.3480529785156,297.1499938964844,293.1499938964844,0.0047700800932943,-354.74542236328125,297.6659851074219,0.5443552136421204,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260192871094,0.5443552136421204,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098397461697459,-473.4497985839844,302.1803283691406,0.5443552136421204,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727771446108818,-1880.6336669921875,304.1542663574219,0.7492657899856567,0.1250926107168197,0.1196638047695159,293.44293212890625,297.1499938964844,293.1499938964844,0.001959269400686,-743.15673828125,294.0137634277344,0.5443552136421204,0.050000000745058,0.2290455102920532,291.2823486328125,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9994201660156,291.00115966796875,1.0,0.1590695828199386,0.940738320350647,0.940738320350647,1.0,1.0,-0.5742345452308655,0.2488353997468948,0.3253991305828094,0.0826993212103843,0.0,0.0,0.0,25.3112907409668,25.0,-1194.1978759765625,-0.0,35.481666564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0605163574219,298.87872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.427734375,18000.0,0.0,0.0,0.0651064962148666,0.0,0.0,0.0,0.0,1.0,0.0110636968165636,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000110204804514,0.0651606097817421,-0.0650504007935524,0.0,6.607481918763369e-05,0.0,0.0,2.4293620586395264,0.0,0.0,0.0,0.2624175250530243,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048548537306487,-365.1185302734375,297.3273010253906,0.5443729162216187,0.050000000745058,0.0458529293537139,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5443729162216187,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.0099860606715083,-483.5836181640625,302.0093688964844,0.5443729162216187,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742572247982025,-1913.836181640625,304.1517333984375,0.7471078038215637,0.1240449845790863,0.1185759752988815,293.4389953613281,297.1499938964844,293.1499938964844,0.0019999651703983,-768.44775390625,293.4813537597656,0.5443729162216187,0.050000000745058,0.2290448695421219,290.7255554199219,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.94195556640625,1.0,0.15892294049263,0.94200336933136,0.94200336933136,1.0,1.0,-0.572927713394165,0.2482554912567138,0.3246722519397735,0.0825778171420097,0.0,0.0,0.1238487809896469,25.29908561706543,25.0,435.6629028320313,-3807.225830078125,35.34028625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.28125,18000.0,0.0,0.0,0.059596948325634,0.0,0.0,0.0,0.0,1.0,0.0027987451758235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076097637414932,0.1248074173927307,-0.0171976517885923,0.0,6.0483325796667486e-05,0.0,0.0,4.821669578552246,0.0,0.0,0.0,0.2720710933208465,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048548537306487,-365.1185302734375,297.3273010253906,0.5443729162216187,0.050000000745058,0.0458529293537139,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.685546875,0.5443729162216187,0.050000000745058,0.0482853427529335,293.3966064453125,297.1499938964844,293.1499938964844,0.0099860606715083,-483.5836181640625,302.0093688964844,0.5443729162216187,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742572247982025,-1913.836181640625,304.1517333984375,0.7471078038215637,0.1240449845790863,0.1185759752988815,293.4389953613281,297.1499938964844,293.1499938964844,0.0019999651703983,-768.44775390625,293.4813537597656,0.5443729162216187,0.050000000745058,0.2290448695421219,290.7255554199219,291.1499938964844,274.8733215332031,272.3883056640625,286.2825622558594,294.996826171875,290.94195556640625,1.0,0.15892294049263,0.94200336933136,0.94200336933136,1.0,1.0,-0.572927713394165,0.2482554912567138,0.3246722519397735,0.0825778171420097,0.0,0.0,0.1238487809896469,25.29908561706543,25.0,435.6629028320313,-3807.225830078125,35.34028625488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.6263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17892.28125,18000.0,0.0,0.0,0.059596948325634,0.0,0.0,0.0,0.0,1.0,0.0027987451758235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076097637414932,0.1248074173927307,-0.0171976517885923,0.0,6.0483325796667486e-05,0.0,0.0,4.821669578552246,0.0,0.0,0.0,0.2720710933208465,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512829139828,-343.3489685058594,297.60577392578125,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094229336827993,-457.3599853515625,302.0325012207031,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693827793002128,-1812.1732177734373,304.1589050292969,0.7452219128608704,0.1229749098420143,0.1176142245531082,293.44012451171875,297.1499938964844,293.1499938964844,0.0018509085057303,-695.2837524414062,293.9205627441406,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4053649902344,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.45770263671875,1.0,0.1587847620248794,0.9432684183120728,0.9432684183120728,1.0,1.0,-0.5717710852622986,0.2477382570505142,0.3240328133106231,0.0824869647622108,0.0,0.0,0.0353961810469627,25.284330368041992,25.0,436.0595397949219,-3392.001220703125,35.21161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,303.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0626995116472244,0.0,0.0,0.0,0.0,1.0,0.0028202615212649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831913128495216,0.1005991026759147,-0.0174077916890382,0.0,6.363203283399343e-05,0.0,0.0,3.86922287940979,0.0,0.0,0.0,0.2692585289478302,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512829139828,-343.3489685058594,297.60577392578125,0.5444095730781555,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3791809082031,0.5444095730781555,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094229336827993,-457.3599853515625,302.0325012207031,0.5444095730781555,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693827793002128,-1812.1732177734373,304.1589050292969,0.7452219128608704,0.1229749098420143,0.1176142245531082,293.44012451171875,297.1499938964844,293.1499938964844,0.0018509085057303,-695.2837524414062,293.9205627441406,0.5444095730781555,0.050000000745058,0.2290435135364532,291.4053649902344,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.45770263671875,1.0,0.1587847620248794,0.9432684183120728,0.9432684183120728,1.0,1.0,-0.5717710852622986,0.2477382570505142,0.3240328133106231,0.0824869647622108,0.0,0.0,0.0353961810469627,25.284330368041992,25.0,436.0595397949219,-3392.001220703125,35.21161651611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1304626464844,303.7289733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.712890625,18000.0,0.0,0.0,0.0626995116472244,0.0,0.0,0.0,0.0,1.0,0.0028202615212649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831913128495216,0.1005991026759147,-0.0174077916890382,0.0,6.363203283399343e-05,0.0,0.0,3.86922287940979,0.0,0.0,0.0,0.2692585289478302,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730201527476,-337.3739013671875,297.5826721191406,0.544384241104126,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49578857421875,0.544384241104126,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454468831419,-451.3485107421875,301.95703125,0.544384241104126,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680630579590797,-1786.8204345703125,304.15802001953125,0.7429012656211853,0.1217404156923294,0.116469420492649,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563579604029,-658.4495849609375,293.8899230957031,0.544384241104126,0.050000000745058,0.2290444821119308,291.4953918457031,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4602966308594,1.0,0.1586483567953109,0.9426642656326294,0.9426642656326294,1.0,1.0,-0.5703990459442139,0.2470995634794235,0.3232994675636291,0.0823137909173965,0.0,0.0,0.0,25.280101776123047,25.0,-201.7985992431641,-830.1187744140625,35.072296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,299.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.251953125,18000.0,0.0,0.0,0.0650420784950256,0.0,0.0,0.0,0.0,1.0,0.0085043907165527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075115631334483,0.0636269152164459,-0.0561153478920459,0.0,6.600943743251264e-05,0.0,0.0,2.393404960632324,0.0,0.0,0.0,0.2629657983779907,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045730201527476,-337.3739013671875,297.5826721191406,0.544384241104126,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49578857421875,0.544384241104126,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092454468831419,-451.3485107421875,301.95703125,0.544384241104126,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680630579590797,-1786.8204345703125,304.15802001953125,0.7429012656211853,0.1217404156923294,0.116469420492649,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563579604029,-658.4495849609375,293.8899230957031,0.544384241104126,0.050000000745058,0.2290444821119308,291.4953918457031,291.1499938964844,274.8859558105469,272.3743591308594,286.29412841796875,295.0035095214844,291.4602966308594,1.0,0.1586483567953109,0.9426642656326294,0.9426642656326294,1.0,1.0,-0.5703990459442139,0.2470995634794235,0.3232994675636291,0.0823137909173965,0.0,0.0,0.0,25.280101776123047,25.0,-201.7985992431641,-830.1187744140625,35.072296142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,299.3122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18210.251953125,18000.0,0.0,0.0,0.0650420784950256,0.0,0.0,0.0,0.0,1.0,0.0085043907165527,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075115631334483,0.0636269152164459,-0.0561153478920459,0.0,6.600943743251264e-05,0.0,0.0,2.393404960632324,0.0,0.0,0.0,0.2629657983779907,4.0,0.0,1.0
829980,293.3419494628906,297.1499938964844,293.1499938964844,0.0047250902280211,-360.6998291015625,297.0057983398437,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609436035156,0.5443713068962097,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097550358623266,-483.18450927734375,301.6925354003906,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737108513712883,-1908.77197265625,304.14617919921875,0.7407026290893555,0.120673693716526,0.115379698574543,293.4389038085937,297.1499938964844,293.1499938964844,0.0017555073136463,-682.9063110351562,292.98687744140625,0.5443713068962097,0.050000000745058,0.2290449887514114,290.50213623046875,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.00299072265625,290.5246276855469,1.0,0.1585142463445663,0.9420601725578308,0.9420601725578308,1.0,1.0,-0.5690921545028687,0.2464895099401474,0.32260262966156,0.0821477174758911,0.0,0.0,0.1237492859363555,25.27386283874512,25.0,-125.61181640625,-3533.01025390625,34.93781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,302.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.4140625,18000.0,0.0,0.0,0.0587810166180133,0.0,0.0,0.0,0.0,1.0,0.00489083211869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886947661638259,0.1246660575270652,-0.0359712950885295,0.0,5.965525997453369e-05,0.0,0.0,4.758035182952881,0.0,0.0,0.0,0.2708521783351898,4.0,0.0,1.0
830040,293.3419494628906,297.1499938964844,293.1499938964844,0.0047250902280211,-360.6998291015625,297.0057983398437,0.5443713068962097,0.050000000745058,0.0458529517054557,295.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5609436035156,0.5443713068962097,0.050000000745058,0.0482853651046752,293.3999938964844,297.1499938964844,293.1499938964844,0.0097550358623266,-483.18450927734375,301.6925354003906,0.5443713068962097,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737108513712883,-1908.77197265625,304.14617919921875,0.7407026290893555,0.120673693716526,0.115379698574543,293.4389038085937,297.1499938964844,293.1499938964844,0.0017555073136463,-682.9063110351562,292.98687744140625,0.5443713068962097,0.050000000745058,0.2290449887514114,290.50213623046875,291.1499938964844,274.8916931152344,272.3675231933594,286.2977600097656,295.00299072265625,290.5246276855469,1.0,0.1585142463445663,0.9420601725578308,0.9420601725578308,1.0,1.0,-0.5690921545028687,0.2464895099401474,0.32260262966156,0.0821477174758911,0.0,0.0,0.1237492859363555,25.27386283874512,25.0,-125.61181640625,-3533.01025390625,34.93781661987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5570068359375,302.5450134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17794.4140625,18000.0,0.0,0.0,0.0587810166180133,0.0,0.0,0.0,0.0,1.0,0.00489083211869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886947661638259,0.1246660575270652,-0.0359712950885295,0.0,5.965525997453369e-05,0.0,0.0,4.758035182952881,0.0,0.0,0.0,0.2708521783351898,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046452316455543,-349.32977294921875,297.1519775390625,0.5444014072418213,0.050000000745058,0.0458527281880378,295.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7838439941406,0.5444014072418213,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094272932037711,-466.0071716308594,301.7116394042969,0.5444014072418213,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704676806926727,-1840.1016845703125,304.1528015136719,0.7399276494979858,0.1202763691544532,0.1149776056408882,293.4373779296875,297.1499938964844,293.1499938964844,0.0017365746898576,-664.4931640625,293.2131652832031,0.5444014072418213,0.050000000745058,0.2290438711643219,290.83642578125,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.001220703125,291.049560546875,1.0,0.1584507226943969,0.941758155822754,0.941758155822754,1.0,1.0,-0.5686074495315552,0.2462554574012756,0.3223520219326019,0.0820989832282066,0.0,0.0,0.1144478544592857,25.26481819152832,25.0,525.4068603515625,-3794.5810546875,34.881526947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.452880859375,304.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.01171875,18000.0,0.0,0.0,0.0590672045946121,0.0,0.0,0.0,0.0,1.0,0.0025148356799036,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081710457801818,0.1227581575512886,-0.014587115496397,0.0,5.994570528855547e-05,0.0,0.0,4.75061559677124,0.0,0.0,0.0,0.2720161080360412,4.0,0.0,1.0
830160,293.34014892578125,297.1499938964844,293.1499938964844,0.0045335749164223,-336.97021484375,297.3346862792969,0.5444279909133911,0.050000000745058,0.045852530747652,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1989440917969,0.5444279909133911,0.050000000745058,0.04828492552042,293.399169921875,297.1499938964844,293.1499938964844,0.0091258995234966,-450.8894348144531,301.74395751953125,0.5444279909133911,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677205249667167,-1782.96337890625,304.1572265625,0.7391583919525146,0.1198274493217468,0.1145805567502975,293.437744140625,297.1499938964844,293.1499938964844,0.0016590278828516,-626.1914672851562,293.4996032714844,0.5444279909133911,0.050000000745058,0.2290428876876831,291.24627685546875,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.36376953125,1.0,0.1583892107009887,0.9419261813163756,0.9419261813163756,1.0,1.0,-0.5681291818618774,0.2460319101810455,0.3220972418785095,0.0820602253079414,0.0,0.0,0.0658662393689155,25.25654983520508,25.0,571.2984008789062,-3573.337646484375,34.82666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471008300781,304.4969787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.86328125,18000.0,0.0,0.0,0.0607266388833522,0.0,0.0,0.0,0.0,1.0,0.0023854500614106,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949795544147491,0.108426533639431,-0.0134469829499721,0.0,6.162982026580721e-05,0.0,0.0,4.189639091491699,0.0,0.0,0.0,0.2704653739929199,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228471815586,-326.8669128417969,297.4013671875,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088635021820664,-439.6018981933594,301.70166015625,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655704960227012,-1740.12060546875,304.1582336425781,0.7372030019760132,0.1187507957220077,0.1136110499501228,293.4396667480469,297.1499938964844,293.1499938964844,0.0015486027114093,-580.1063842773438,293.6080627441406,0.5444223284721375,0.050000000745058,0.229043111205101,291.50146484375,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582677066326141,0.9422623515129088,0.9422623515129088,1.0,1.0,-0.5669661164283752,0.2454998046159744,0.321466326713562,0.0819405764341354,0.0,0.0,0.0,25.25001716613769,25.0,237.46632385253903,-3082.46923828125,34.70658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.65625,18000.0,0.0,0.0,0.0637950003147125,0.0,0.0,0.0,0.0,1.0,0.0038951351307332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655114352703094,0.0933072566986084,-0.0277958214282989,0.0,6.474381370935589e-05,0.0,0.0,3.5675199031829834,0.0,0.0,0.0,0.2674258649349212,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228471815586,-326.8669128417969,297.4013671875,0.5444223284721375,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4949645996094,0.5444223284721375,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088635021820664,-439.6018981933594,301.70166015625,0.5444223284721375,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655704960227012,-1740.12060546875,304.1582336425781,0.7372030019760132,0.1187507957220077,0.1136110499501228,293.4396667480469,297.1499938964844,293.1499938964844,0.0015486027114093,-580.1063842773438,293.6080627441406,0.5444223284721375,0.050000000745058,0.229043111205101,291.50146484375,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582677066326141,0.9422623515129088,0.9422623515129088,1.0,1.0,-0.5669661164283752,0.2454998046159744,0.321466326713562,0.0819405764341354,0.0,0.0,0.0,25.25001716613769,25.0,237.46632385253903,-3082.46923828125,34.70658874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,302.5112609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18088.65625,18000.0,0.0,0.0,0.0637950003147125,0.0,0.0,0.0,0.0,1.0,0.0038951351307332,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655114352703094,0.0933072566986084,-0.0277958214282989,0.0,6.474381370935589e-05,0.0,0.0,3.5675199031829834,0.0,0.0,0.0,0.2674258649349212,4.0,0.0,1.0
830340,293.3407287597656,297.1499938964844,293.1499938964844,0.0044727646745741,-339.6781005859375,297.0210266113281,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091502098366618,-460.95355224609375,301.4933776855469,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695365145802497,-1825.797119140625,304.1481628417969,0.7350592017173767,0.1176749318838119,0.1125635206699371,293.4391784667969,297.1499938964844,293.1499938964844,0.0014582750154659,-561.8054809570312,293.0150451660156,0.5443914532661438,0.050000000745058,0.2290442883968353,290.91131591796875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5540771484375,1.0,0.1581467390060424,0.942598521709442,0.942598521709442,1.0,1.0,-0.5657112002372742,0.2449301034212112,0.3207810819149017,0.0817999467253685,0.0,0.0,0.0445594042539596,25.247737884521484,25.0,-1254.2296142578125,-2944.67333984375,34.581939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,298.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17655.646484375,18000.0,0.0,0.0,0.0614578984677791,0.0,0.0,0.0,0.0,1.0,0.008091484196484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547024831175804,0.1085280627012252,-0.0538255833089351,0.0,6.237195339053869e-05,0.0,0.0,4.049260139465332,0.0,0.0,0.0,0.2689482867717743,4.0,0.0,1.0
830400,293.3407287597656,297.1499938964844,293.1499938964844,0.0044727646745741,-339.6781005859375,297.0210266113281,0.5443914532661438,0.050000000745058,0.0458528101444244,295.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.5443914532661438,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091502098366618,-460.95355224609375,301.4933776855469,0.5443914532661438,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695365145802497,-1825.797119140625,304.1481628417969,0.7350592017173767,0.1176749318838119,0.1125635206699371,293.4391784667969,297.1499938964844,293.1499938964844,0.0014582750154659,-561.8054809570312,293.0150451660156,0.5443914532661438,0.050000000745058,0.2290442883968353,290.91131591796875,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.00787353515625,290.5540771484375,1.0,0.1581467390060424,0.942598521709442,0.942598521709442,1.0,1.0,-0.5657112002372742,0.2449301034212112,0.3207810819149017,0.0817999467253685,0.0,0.0,0.0445594042539596,25.247737884521484,25.0,-1254.2296142578125,-2944.67333984375,34.581939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2584228515625,298.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17655.646484375,18000.0,0.0,0.0,0.0614578984677791,0.0,0.0,0.0,0.0,1.0,0.008091484196484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0547024831175804,0.1085280627012252,-0.0538255833089351,0.0,6.237195339053869e-05,0.0,0.0,4.049260139465332,0.0,0.0,0.0,0.2689482867717743,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044422065839171,-333.7601928710937,296.99481201171875,0.5444384217262268,0.050000000745058,0.0458524636924266,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043273925781,0.5444384217262268,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089041460305452,-448.31878662109375,301.4210205078125,0.5444384217262268,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0670021548867225,-1773.2969970703125,304.15386962890625,0.7335942387580872,0.116961270570755,0.1118147000670433,293.4351501464844,297.1499938964844,293.1499938964844,0.0014747148379683,-561.797119140625,292.9677429199219,0.5444384217262268,0.050000000745058,0.2290425449609756,290.96240234375,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1579895019531,1.0,0.1580326110124588,0.9429365992546082,0.9429365992546082,1.0,1.0,-0.5648092031478882,0.2445089071989059,0.3203003108501434,0.0817306861281395,0.0,0.0,0.1018178313970565,25.23280906677246,25.0,586.7667846679688,-3748.120361328125,34.47977828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,304.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5703125,18000.0,0.0,0.0,0.0589027479290962,0.0,0.0,0.0,0.0,1.0,0.0023386587854474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063641458749771,0.1194017082452774,-0.0130375623703002,0.0,5.977880209684372e-05,0.0,0.0,4.624253749847412,0.0,0.0,0.0,0.2717536985874176,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044422065839171,-333.7601928710937,296.99481201171875,0.5444384217262268,0.050000000745058,0.0458524636924266,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9043273925781,0.5444384217262268,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089041460305452,-448.31878662109375,301.4210205078125,0.5444384217262268,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0670021548867225,-1773.2969970703125,304.15386962890625,0.7335942387580872,0.116961270570755,0.1118147000670433,293.4351501464844,297.1499938964844,293.1499938964844,0.0014747148379683,-561.797119140625,292.9677429199219,0.5444384217262268,0.050000000745058,0.2290425449609756,290.96240234375,291.1499938964844,274.9070129394531,272.3414611816406,286.3099060058594,295.0039978027344,291.1579895019531,1.0,0.1580326110124588,0.9429365992546082,0.9429365992546082,1.0,1.0,-0.5648092031478882,0.2445089071989059,0.3203003108501434,0.0817306861281395,0.0,0.0,0.1018178313970565,25.23280906677246,25.0,586.7667846679688,-3748.120361328125,34.47977828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,304.9242248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.5703125,18000.0,0.0,0.0,0.0589027479290962,0.0,0.0,0.0,0.0,1.0,0.0023386587854474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063641458749771,0.1194017082452774,-0.0130375623703002,0.0,5.977880209684372e-05,0.0,0.0,4.624253749847412,0.0,0.0,0.0,0.2717536985874176,4.0,0.0,1.0
830580,293.3371276855469,297.1499938964844,293.1499938964844,0.0042856223881244,-317.6482849121094,297.20458984375,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45361328125,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4022827148437,297.1499938964844,293.1499938964844,0.008523279801011,-429.2760314941406,301.437744140625,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635763853788375,-1703.658935546875,304.1579895019531,0.7320637702941895,0.1160823628306388,0.1110473871231079,293.43670654296875,297.1499938964844,293.1499938964844,0.0013443949865177,-504.0078430175781,293.2975769042969,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4698791503906,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50054931640625,1.0,0.1579248905181884,0.9432746171951294,0.9432746171951294,1.0,1.0,-0.5638867020606995,0.244079902768135,0.3198067843914032,0.0816554054617881,0.0,0.0,0.0163229778409004,25.222064971923828,25.0,361.4004211425781,-3261.2255859375,34.37982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,303.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.062332309782505,0.0,0.0,0.0,0.0,1.0,0.0032055485062301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076617531478405,0.0977310687303543,-0.0211135391145944,0.0,6.325937283691019e-05,0.0,0.0,3.7478551864624015,0.0,0.0,0.0,0.2686701714992523,4.0,0.0,1.0
830640,293.3371276855469,297.1499938964844,293.1499938964844,0.0042856223881244,-317.6482849121094,297.20458984375,0.5444633364677429,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45361328125,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4022827148437,297.1499938964844,293.1499938964844,0.008523279801011,-429.2760314941406,301.437744140625,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635763853788375,-1703.658935546875,304.1579895019531,0.7320637702941895,0.1160823628306388,0.1110473871231079,293.43670654296875,297.1499938964844,293.1499938964844,0.0013443949865177,-504.0078430175781,293.2975769042969,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4698791503906,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50054931640625,1.0,0.1579248905181884,0.9432746171951294,0.9432746171951294,1.0,1.0,-0.5638867020606995,0.244079902768135,0.3198067843914032,0.0816554054617881,0.0,0.0,0.0163229778409004,25.222064971923828,25.0,361.4004211425781,-3261.2255859375,34.37982940673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0252380371094,303.23114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3671875,18000.0,0.0,0.0,0.062332309782505,0.0,0.0,0.0,0.0,1.0,0.0032055485062301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076617531478405,0.0977310687303543,-0.0211135391145944,0.0,6.325937283691019e-05,0.0,0.0,3.7478551864624015,0.0,0.0,0.0,0.2686701714992523,4.0,0.0,1.0
830700,293.3377990722656,297.1499938964844,293.1499938964844,0.0042495504021644,-314.7631225585937,297.1957092285156,0.544450581073761,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.50982666015625,0.544450581073761,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084419501945376,-426.1389770507813,301.4013977050781,0.544450581073761,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629743263125419,-1692.22119140625,304.1576232910156,0.7311080694198608,0.1155785098671913,0.1105841174721717,293.4376220703125,297.1499938964844,293.1499938964844,0.0013000918552279,-486.8156433105469,293.2850952148437,0.544450581073761,0.050000000745058,0.229042112827301,291.5144348144531,291.1499938964844,274.9080505371094,272.3323974609375,286.31463623046875,295.0083923339844,291.5194396972656,1.0,0.1578711718320846,0.9434436559677124,0.9434436559677124,1.0,1.0,-0.563331663608551,0.2438270002603531,0.3195046484470367,0.0815964788198471,0.0,0.0,0.0,25.22093391418457,25.0,158.95448303222656,-2428.963623046875,34.32490158081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9250793457031,301.4084167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18202.337890625,18000.0,0.0,0.0,0.0636941492557525,0.0,0.0,0.0,0.0,1.0,0.0058915223926305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0351189672946929,0.0776712894439697,-0.0425523221492767,0.0,6.464146281359717e-05,0.0,0.0,2.9514431953430176,0.0,0.0,0.0,0.264913409948349,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042393882758915,-316.56268310546875,297.09503173828125,0.5444333553314209,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4185485839844,0.5444333553314209,0.050000000745058,0.0482848994433879,293.4046325683594,297.1499938964844,293.1499938964844,0.0084797507151961,-430.7731018066406,301.3281555175781,0.5444333553314209,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.0639085620641708,-1712.6854248046875,304.1544189453125,0.7301157116889954,0.115077331662178,0.110106386244297,293.43798828125,297.1499938964844,293.1499938964844,0.00123928533867,-467.7504577636719,293.1285095214844,0.5444333553314209,0.050000000745058,0.2290427684783935,291.3903503417969,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1619873046875,1.0,0.1578174382448196,0.9440398812294006,0.9440398812294006,1.0,1.0,-0.5627595782279968,0.243574783205986,0.3191847801208496,0.0815398171544075,0.0,0.0,0.0,25.22052383422852,25.0,-1021.1640014648438,-0.0,34.269073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,298.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18106.892578125,18000.0,0.0,0.0,0.063658982515335,0.0,0.0,0.0,0.0,1.0,0.0106913987547159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002147948544006,0.0642224624752998,-0.0640076696872711,0.0,6.46057742414996e-05,0.0,0.0,2.3967645168304443,0.0,0.0,0.0,0.2624487578868866,4.0,0.0,1.0
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043582036159932,-332.2254638671875,296.61212158203125,0.5444490909576416,0.050000000745058,0.045852392911911,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59295654296875,0.5444490909576416,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087265046313405,-448.6097717285156,301.0684814453125,0.5444490909576416,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671178549528122,-1780.8299560546875,304.1488037109375,0.7285560965538025,0.1143766194581985,0.1093370541930198,293.4329833984375,297.1499938964844,293.1499938964844,0.0012758154189214,-492.4565124511719,292.3656311035156,0.5444490909576416,0.050000000745058,0.2290422022342682,290.6112060546875,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057983398437,290.8213806152344,1.0,0.1577135026454925,0.9452322721481324,0.9452322721481324,1.0,1.0,-0.5618351101875305,0.2431649416685104,0.3186701834201813,0.0814685970544815,0.0,0.0,0.1309567838907241,25.211441040039062,25.0,340.7190856933594,-3738.137451171875,34.17095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,304.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.19140625,18000.0,0.0,0.0,0.0575749650597572,0.0,0.0,0.0,0.0,1.0,0.0033251219429075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047682389616966,0.1270453929901123,-0.0222771558910608,0.0,5.84312692808453e-05,0.0,0.0,4.896000385284424,0.0,0.0,0.0,0.2720496654510498,4.0,0.0,1.0
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043582036159932,-332.2254638671875,296.61212158203125,0.5444490909576416,0.050000000745058,0.045852392911911,295.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59295654296875,0.5444490909576416,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087265046313405,-448.6097717285156,301.0684814453125,0.5444490909576416,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0671178549528122,-1780.8299560546875,304.1488037109375,0.7285560965538025,0.1143766194581985,0.1093370541930198,293.4329833984375,297.1499938964844,293.1499938964844,0.0012758154189214,-492.4565124511719,292.3656311035156,0.5444490909576416,0.050000000745058,0.2290422022342682,290.6112060546875,291.1499938964844,274.9056091308594,272.32379150390625,286.3126220703125,295.0057983398437,290.8213806152344,1.0,0.1577135026454925,0.9452322721481324,0.9452322721481324,1.0,1.0,-0.5618351101875305,0.2431649416685104,0.3186701834201813,0.0814685970544815,0.0,0.0,0.1309567838907241,25.211441040039062,25.0,340.7190856933594,-3738.137451171875,34.17095184326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5074157714844,304.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17856.19140625,18000.0,0.0,0.0,0.0575749650597572,0.0,0.0,0.0,0.0,1.0,0.0033251219429075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047682389616966,0.1270453929901123,-0.0222771558910608,0.0,5.84312692808453e-05,0.0,0.0,4.896000385284424,0.0,0.0,0.0,0.2720496654510498,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041657164692878,-310.0888977050781,296.9791564941406,0.54450523853302,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.54450523853302,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082238735631108,-420.5481262207031,301.15777587890625,0.54450523853302,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621049888432025,-1677.7222900390625,304.1571655273437,0.7274397611618042,0.1137250810861587,0.1087667867541313,293.4332275390625,297.1499938964844,293.1499938964844,0.0011493390193209,-432.002685546875,292.9376220703125,0.54450523853302,0.050000000745058,0.229040116071701,291.3795471191406,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.452392578125,1.0,0.1576182693243026,0.9464246034622192,0.9464246034622192,1.0,1.0,-0.5611468553543091,0.2428555339574813,0.3182913362979889,0.0814418867230415,0.0,0.0,0.0415985733270645,25.196176528930664,25.0,497.8739318847656,-3408.3876953125,34.089900970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,303.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.9140625,18000.0,0.0,0.0,0.0608543939888477,0.0,0.0,0.0,0.0,1.0,0.0027310068253427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859686136245727,0.1025456562638282,-0.0165770463645458,0.0,6.175947055453435e-05,0.0,0.0,3.9495232105255127,0.0,0.0,0.0,0.2695755958557129,4.0,0.0,1.0
