time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041657164692878,-310.0888977050781,296.9791564941406,0.54450523853302,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.54450523853302,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082238735631108,-420.5481262207031,301.15777587890625,0.54450523853302,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621049888432025,-1677.7222900390625,304.1571655273437,0.7274397611618042,0.1137250810861587,0.1087667867541313,293.4332275390625,297.1499938964844,293.1499938964844,0.0011493390193209,-432.002685546875,292.9376220703125,0.54450523853302,0.050000000745058,0.229040116071701,291.3795471191406,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.452392578125,1.0,0.1576182693243026,0.9464246034622192,0.9464246034622192,1.0,1.0,-0.5611468553543091,0.2428555339574813,0.3182913362979889,0.0814418867230415,0.0,0.0,0.0415985733270645,25.196176528930664,25.0,497.8739318847656,-3408.3876953125,34.089900970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1152038574219,303.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18064.9140625,18000.0,0.0,0.0,0.0608543939888477,0.0,0.0,0.0,0.0,1.0,0.0027310068253427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859686136245727,0.1025456562638282,-0.0165770463645458,0.0,6.175947055453435e-05,0.0,0.0,3.9495232105255127,0.0,0.0,0.0,0.2695755958557129,4.0,0.0,1.0
831060,293.33331298828125,297.1499938964844,293.1499938964844,0.0040850834921002,-303.2759704589844,296.9928894042969,0.5444893836975098,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478806048631,-413.0255737304688,301.0986022949219,0.5444893836975098,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.06078926846385,-1652.4749755859375,304.1568603515625,0.7257896661758423,0.112852931022644,0.1079780906438827,293.4350280761719,297.1499938964844,293.1499938964844,0.0010537125635892,-394.5862426757813,292.96026611328125,0.5444893836975098,0.050000000745058,0.22904072701931,291.5194396972656,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.5021667480469,1.0,0.157524436712265,0.9459118247032166,0.9459118247032166,1.0,1.0,-0.5602015256881714,0.2424131780862808,0.3177883625030517,0.0813246965408325,0.0,0.0,0.0,25.19303131103516,25.0,-63.27666473388672,-1241.60205078125,33.99577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,299.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.822265625,18000.0,0.0,0.0,0.063691958785057,0.0,0.0,0.0,0.0,1.0,0.0079880794510245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011801385320723,0.0656009539961814,-0.0537995658814907,0.0,6.463924364652485e-05,0.0,0.0,2.473151922225952,0.0,0.0,0.0,0.2632749676704407,4.0,0.0,1.0
831120,293.33331298828125,297.1499938964844,293.1499938964844,0.0040850834921002,-303.2759704589844,296.9928894042969,0.5444893836975098,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.517333984375,0.5444893836975098,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478806048631,-413.0255737304688,301.0986022949219,0.5444893836975098,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.06078926846385,-1652.4749755859375,304.1568603515625,0.7257896661758423,0.112852931022644,0.1079780906438827,293.4350280761719,297.1499938964844,293.1499938964844,0.0010537125635892,-394.5862426757813,292.96026611328125,0.5444893836975098,0.050000000745058,0.22904072701931,291.5194396972656,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.5021667480469,1.0,0.157524436712265,0.9459118247032166,0.9459118247032166,1.0,1.0,-0.5602015256881714,0.2424131780862808,0.3177883625030517,0.0813246965408325,0.0,0.0,0.0,25.19303131103516,25.0,-63.27666473388672,-1241.60205078125,33.99577331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,299.73162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.822265625,18000.0,0.0,0.0,0.063691958785057,0.0,0.0,0.0,0.0,1.0,0.0079880794510245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011801385320723,0.0656009539961814,-0.0537995658814907,0.0,6.463924364652485e-05,0.0,0.0,2.473151922225952,0.0,0.0,0.0,0.2632749676704407,4.0,0.0,1.0
831180,293.3295593261719,297.1499938964844,293.1499938964844,0.0042097270488739,-324.3458557128906,296.37652587890625,0.5444750189781189,0.050000000745058,0.045852206647396,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.5444750189781189,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.008443646132946,-443.0735473632813,300.7662658691406,0.5444750189781189,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666483342647552,-1775.71630859375,304.1447448730469,0.7241519093513489,0.1121116280555725,0.10720095038414,293.4317932128906,297.1499938964844,293.1499938964844,0.0010073103476315,-392.1228942871094,291.9901123046875,0.5444750189781189,0.050000000745058,0.2290412634611129,290.5310974121094,291.1499938964844,274.8881530761719,272.3082275390625,286.3086853027344,295.0069274902344,290.4511108398437,1.0,0.1574315130710601,0.9453989863395692,0.9453989863395692,1.0,1.0,-0.559269905090332,0.2419798374176025,0.3172900676727295,0.0812000036239624,0.0,0.0,0.1116807162761688,25.18955612182617,25.0,-316.0917663574219,-3421.23388671875,33.90283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,301.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17778.8984375,18000.0,0.0,0.0,0.057800006121397,0.0,0.0,0.0,0.0,1.0,0.0055929468944668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082906574010849,0.1234628483653068,-0.0405562669038772,0.0,5.865966159035452e-05,0.0,0.0,4.697271347045898,0.0,0.0,0.0,0.2703571319580078,4.0,0.0,1.0
831240,293.3295593261719,297.1499938964844,293.1499938964844,0.0042097270488739,-324.3458557128906,296.37652587890625,0.5444750189781189,0.050000000745058,0.045852206647396,295.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6071472167969,0.5444750189781189,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.008443646132946,-443.0735473632813,300.7662658691406,0.5444750189781189,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666483342647552,-1775.71630859375,304.1447448730469,0.7241519093513489,0.1121116280555725,0.10720095038414,293.4317932128906,297.1499938964844,293.1499938964844,0.0010073103476315,-392.1228942871094,291.9901123046875,0.5444750189781189,0.050000000745058,0.2290412634611129,290.5310974121094,291.1499938964844,274.8881530761719,272.3082275390625,286.3086853027344,295.0069274902344,290.4511108398437,1.0,0.1574315130710601,0.9453989863395692,0.9453989863395692,1.0,1.0,-0.559269905090332,0.2419798374176025,0.3172900676727295,0.0812000036239624,0.0,0.0,0.1116807162761688,25.18955612182617,25.0,-316.0917663574219,-3421.23388671875,33.90283966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032958984375,301.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17778.8984375,18000.0,0.0,0.0,0.057800006121397,0.0,0.0,0.0,0.0,1.0,0.0055929468944668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.082906574010849,0.1234628483653068,-0.0405562669038772,0.0,5.865966159035452e-05,0.0,0.0,4.697271347045898,0.0,0.0,0.0,0.2703571319580078,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.004172112327069,-317.1705017089844,296.4742736816406,0.5445080399513245,0.050000000745058,0.0458519607782363,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7022399902344,0.5445080399513245,0.050000000745058,0.048284325748682,293.40386962890625,297.1499938964844,293.1499938964844,0.0082386406138539,-430.0361633300781,300.7782592773437,0.5445080399513245,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641262754797935,-1723.12255859375,304.1503601074219,0.7236923575401306,0.1119081079959869,0.1069659888744354,293.4294738769531,297.1499938964844,293.1499938964844,0.0010281138820573,-394.6912536621094,292.1373596191406,0.5445080399513245,0.050000000745058,0.229040041565895,290.74530029296875,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038452148437,290.9701843261719,1.0,0.1573882400989532,0.9451425671577454,0.9451425671577454,1.0,1.0,-0.5589855909347534,0.2418403923511505,0.3171451687812805,0.0811722874641418,0.0,0.0,0.1219718009233474,25.181245803833008,25.0,482.9851989746094,-3769.622802734375,33.867618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4461975097656,304.75274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.388671875,18000.0,0.0,0.0,0.0576593801379203,0.0,0.0,0.0,0.0,1.0,0.00278484611772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080955639481544,0.1251716166734695,-0.0170760545879602,0.0,5.85169400437735e-05,0.0,0.0,4.83934211730957,0.0,0.0,0.0,0.2721637189388275,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040686074644327,-305.0160217285156,296.7005310058594,0.5445441603660583,0.050000000745058,0.0458516925573349,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.5445441603660583,0.050000000745058,0.0482840426266193,293.4037170410156,297.1499938964844,293.1499938964844,0.007977363653481,-414.53857421875,300.84747314453125,0.5445441603660583,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613801069557666,-1666.7708740234375,304.1552429199219,0.7232967019081116,0.1116662099957466,0.1067604124546051,293.4294128417969,297.1499938964844,293.1499938964844,0.0009636292234063,-364.31689453125,292.4893493652344,0.5445441603660583,0.050000000745058,0.2290387004613876,291.1916809082031,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3314514160156,1.0,0.1573472619056701,0.9453144669532776,0.9453144669532776,1.0,1.0,-0.5587363243103027,0.2417235076427459,0.3170128464698791,0.0811570882797241,0.0,0.0,0.0735960602760315,25.172569274902344,25.0,602.5073852539062,-3594.002197265625,33.8354377746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2356872558594,304.6618957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.1484375,18000.0,0.0,0.0,0.0593812502920627,0.0,0.0,0.0,0.0,1.0,0.0023506069555878,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979046523571014,0.1110514551401138,-0.0131468009203672,0.0,6.026442133588717e-05,0.0,0.0,4.295289516448975,0.0,0.0,0.0,0.2708086669445038,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578559808433,-294.2949523925781,296.81903076171875,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4984436035156,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077317208051681,-401.9663696289063,300.8365783691406,0.5445535182952881,0.050000000745058,0.0356623753905296,293.18426513671875,297.1499938964844,293.1499938964844,0.0592632181942462,-1624.8612060546875,304.1568298339844,0.7220386266708374,0.11097002774477,0.1061618775129318,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551513310521,-320.2449951171875,292.6741638183594,0.5445535182952881,0.050000000745058,0.2290383726358413,291.5069580078125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5218200683594,1.0,0.1572668999433517,0.945658266544342,0.945658266544342,1.0,1.0,-0.5580174922943115,0.2414025515317917,0.3166149258613586,0.0810731500387191,0.0,0.0,0.0,25.16582489013672,25.0,272.4510498046875,-3149.43701171875,33.76007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,302.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.900390625,18000.0,0.0,0.0,0.0627856254577636,0.0,0.0,0.0,0.0,1.0,0.003610961837694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706968083977699,0.0957514718174934,-0.0250546596944332,0.0,6.3719431636855e-05,0.0,0.0,3.661246538162232,0.0,0.0,0.0,0.2681665122509002,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039578559808433,-294.2949523925781,296.81903076171875,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4984436035156,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077317208051681,-401.9663696289063,300.8365783691406,0.5445535182952881,0.050000000745058,0.0356623753905296,293.18426513671875,297.1499938964844,293.1499938964844,0.0592632181942462,-1624.8612060546875,304.1568298339844,0.7220386266708374,0.11097002774477,0.1061618775129318,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551513310521,-320.2449951171875,292.6741638183594,0.5445535182952881,0.050000000745058,0.2290383726358413,291.5069580078125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5218200683594,1.0,0.1572668999433517,0.945658266544342,0.945658266544342,1.0,1.0,-0.5580174922943115,0.2414025515317917,0.3166149258613586,0.0810731500387191,0.0,0.0,0.0,25.16582489013672,25.0,272.4510498046875,-3149.43701171875,33.76007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9293518066406,302.67755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.900390625,18000.0,0.0,0.0,0.0627856254577636,0.0,0.0,0.0,0.0,1.0,0.003610961837694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706968083977699,0.0957514718174934,-0.0250546596944332,0.0,6.3719431636855e-05,0.0,0.0,3.661246538162232,0.0,0.0,0.0,0.2681665122509002,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039761988446116,-302.8007202148437,296.4794006347656,0.5445261001586914,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078845508396625,-417.31103515625,300.6151428222656,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626164898276329,-1695.5018310546875,304.1483154296875,0.7204760909080505,0.1102330759167671,0.1054446846246719,293.4308776855469,297.1499938964844,293.1499938964844,0.0007389457314275,-283.4716186523437,292.1388854980469,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0247802734375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6625061035156,1.0,0.1571863144636154,0.9460020661354064,0.9460020661354064,1.0,1.0,-0.5571587085723877,0.2410290390253067,0.3161296546459198,0.0809470415115356,0.0,0.0,0.0263503175228834,25.16507339477539,25.0,-1393.5458984375,-1702.4852294921875,33.67713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,298.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17845.267578125,18000.0,0.0,0.0,0.0615679584443569,0.0,0.0,0.0,0.0,1.0,0.0108565250411629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175876058638095,0.0817987844347953,-0.0642111748456955,0.0,6.248364661587402e-05,0.0,0.0,3.032826662063598,0.0,0.0,0.0,0.2654426395893097,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039761988446116,-302.8007202148437,296.4794006347656,0.5445261001586914,0.050000000745058,0.0458518341183662,295.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078845508396625,-417.31103515625,300.6151428222656,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626164898276329,-1695.5018310546875,304.1483154296875,0.7204760909080505,0.1102330759167671,0.1054446846246719,293.4308776855469,297.1499938964844,293.1499938964844,0.0007389457314275,-283.4716186523437,292.1388854980469,0.5445261001586914,0.050000000745058,0.2290394008159637,291.0247802734375,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.00567626953125,290.6625061035156,1.0,0.1571863144636154,0.9460020661354064,0.9460020661354064,1.0,1.0,-0.5571587085723877,0.2410290390253067,0.3161296546459198,0.0809470415115356,0.0,0.0,0.0263503175228834,25.16507339477539,25.0,-1393.5458984375,-1702.4852294921875,33.67713165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,298.7201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17845.267578125,18000.0,0.0,0.0,0.0615679584443569,0.0,0.0,0.0,0.0,1.0,0.0108565250411629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0175876058638095,0.0817987844347953,-0.0642111748456955,0.0,6.248364661587402e-05,0.0,0.0,3.032826662063598,0.0,0.0,0.0,0.2654426395893097,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948103949427,-302.9112243652344,296.3480224609375,0.5445777773857117,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8238830566406,0.5445777773857117,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.0077882870100438,-412.1421813964844,300.4923400878906,0.5445777773857117,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616246871650218,-1675.3438720703125,304.15155029296875,0.7196287512779236,0.1098915040493011,0.1050272658467292,293.4256591796875,297.1499938964844,293.1499938964844,0.0007808507652953,-298.3252258300781,291.9199523925781,0.5445777773857117,0.050000000745058,0.2290374934673309,290.8780517578125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0903625488281,1.0,0.1571117490530014,0.9463459253311156,0.9463459253311156,1.0,1.0,-0.5566540956497192,0.2408057600259781,0.3158483207225799,0.0808893591165542,0.0,0.0,0.1105806156992912,25.151376724243164,25.0,563.7728271484375,-3755.80126953125,33.615909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.927734375,18000.0,0.0,0.0,0.0580233894288539,0.0,0.0,0.0,0.0,1.0,0.0024550359230488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079993918538093,0.1220577359199523,-0.0140583403408527,0.0,5.888636223971844e-05,0.0,0.0,4.726478099822998,0.0,0.0,0.0,0.2720097601413727,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039948103949427,-302.9112243652344,296.3480224609375,0.5445777773857117,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8238830566406,0.5445777773857117,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.0077882870100438,-412.1421813964844,300.4923400878906,0.5445777773857117,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616246871650218,-1675.3438720703125,304.15155029296875,0.7196287512779236,0.1098915040493011,0.1050272658467292,293.4256591796875,297.1499938964844,293.1499938964844,0.0007808507652953,-298.3252258300781,291.9199523925781,0.5445777773857117,0.050000000745058,0.2290374934673309,290.8780517578125,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0903625488281,1.0,0.1571117490530014,0.9463459253311156,0.9463459253311156,1.0,1.0,-0.5566540956497192,0.2408057600259781,0.3158483207225799,0.0808893591165542,0.0,0.0,0.1105806156992912,25.151376724243164,25.0,563.7728271484375,-3755.80126953125,33.615909576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794250488281,304.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.927734375,18000.0,0.0,0.0,0.0580233894288539,0.0,0.0,0.0,0.0,1.0,0.0024550359230488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079993918538093,0.1220577359199523,-0.0140583403408527,0.0,5.888636223971844e-05,0.0,0.0,4.726478099822998,0.0,0.0,0.0,0.2720097601413727,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038438467308878,-286.5986022949219,296.6279296875,0.5446231365203857,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.5446231365203857,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074455803260207,-392.0972290039063,300.5621643066406,0.5446231365203857,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582225397229194,-1606.6888427734375,304.1564025878906,0.7188500165939331,0.1094180718064308,0.1046473234891891,293.4267883300781,297.1499938964844,293.1499938964844,0.000661750556901,-248.1882476806641,292.3548583984375,0.5446231365203857,0.050000000745058,0.229035809636116,291.4544372558594,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4942321777344,1.0,0.1570444107055664,0.9466897249221802,0.9466897249221802,1.0,1.0,-0.5561950206756592,0.2406002581119537,0.3155947625637054,0.0808438435196876,0.0,0.0,0.022305492311716,25.13934898376465,25.0,397.4406127929688,-3282.4404296875,33.5606803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.587890625,18000.0,0.0,0.0,0.0616659298539161,0.0,0.0,0.0,0.0,1.0,0.0030802674591541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787634924054145,0.0986626297235488,-0.0198991317301988,0.0,6.258307985262945e-05,0.0,0.0,3.7876288890838623,0.0,0.0,0.0,0.2688717246055603,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038438467308878,-286.5986022949219,296.6279296875,0.5446231365203857,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4349975585937,0.5446231365203857,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074455803260207,-392.0972290039063,300.5621643066406,0.5446231365203857,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582225397229194,-1606.6888427734375,304.1564025878906,0.7188500165939331,0.1094180718064308,0.1046473234891891,293.4267883300781,297.1499938964844,293.1499938964844,0.000661750556901,-248.1882476806641,292.3548583984375,0.5446231365203857,0.050000000745058,0.229035809636116,291.4544372558594,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4942321777344,1.0,0.1570444107055664,0.9466897249221802,0.9466897249221802,1.0,1.0,-0.5561950206756592,0.2406002581119537,0.3155947625637054,0.0808438435196876,0.0,0.0,0.022305492311716,25.13934898376465,25.0,397.4406127929688,-3282.4404296875,33.5606803894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,303.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.587890625,18000.0,0.0,0.0,0.0616659298539161,0.0,0.0,0.0,0.0,1.0,0.0030802674591541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787634924054145,0.0986626297235488,-0.0198991317301988,0.0,6.258307985262945e-05,0.0,0.0,3.7876288890838623,0.0,0.0,0.0,0.2688717246055603,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088564760982,-283.6279296875,296.6324157714844,0.5446169972419739,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5071105957031,0.5446169972419739,0.050000000745058,0.0482834801077842,293.4073486328125,297.1499938964844,293.1499938964844,0.007370073813945,-388.6314697265625,300.53228759765625,0.5446169972419739,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577044822275638,-1596.838134765625,304.1561584472656,0.7182270884513855,0.1091011762619018,0.1043655648827552,293.4276123046875,297.1499938964844,293.1499938964844,0.0006179069750942,-231.36753845214844,292.360595703125,0.5446169972419739,0.050000000745058,0.2290360480546951,291.5131530761719,291.1499938964844,274.8041687011719,272.28155517578125,286.2713317871094,295.0003662109375,291.5230712890625,1.0,0.1570108830928802,0.9468616247177124,0.9468616247177124,1.0,1.0,-0.5558573603630066,0.2404524534940719,0.3154048919677734,0.0807983577251434,0.0,0.0,0.0,25.13818359375,25.0,225.0182342529297,-2856.11767578125,33.5273551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8919372558594,302.2154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18145.494140625,18000.0,0.0,0.0,0.0632005333900451,0.0,0.0,0.0,0.0,1.0,0.0045832409523427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538735836744308,0.0876673981547355,-0.0337938144803047,0.0,6.414050585590303e-05,0.0,0.0,3.3461880683898926,0.0,0.0,0.0,0.2663628756999969,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037882316391915,-283.3559265136719,296.5704650878906,0.5446042418479919,0.050000000745058,0.0458512566983699,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4731140136719,0.5446042418479919,0.050000000745058,0.0482835806906223,293.4084777832031,297.1499938964844,293.1499938964844,0.0073534580878913,-389.6645202636719,300.47003173828125,0.5446042418479919,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581270195543766,-1606.1871337890625,304.1542053222656,0.7175435423851013,0.1087783873081207,0.1040611192584037,293.4280700683594,297.1499938964844,293.1499938964844,0.0005602241144515,-210.6586151123047,292.2616271972656,0.5446042418479919,0.050000000745058,0.2290365248918533,291.45867919921875,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.30206298828125,1.0,0.1569772213697433,0.9472900032997132,0.9472900032997132,1.0,1.0,-0.5554928779602051,0.2402976751327514,0.3151952028274536,0.0807513073086738,0.0,0.0,0.0,25.138107299804688,25.0,-790.8999633789062,-0.0256661605089902,33.492530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8958740234375,298.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.267578125,18000.0,0.0,0.0,0.0637083873152732,0.0,0.0,0.0,0.0,1.0,0.0101682394742965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005909145693294,0.0629862695932388,-0.0623953528702259,0.0,6.465591286541894e-05,0.0,0.0,2.3542404174804688,0.0,0.0,0.0,0.2625024318695068,4.0,0.0,1.0
832020,293.3161315917969,297.1499938964844,293.1499938964844,0.00391704775393,-301.56524658203125,295.9686889648437,0.5446183681488037,0.050000000745058,0.0458511523902416,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5361328125,0.5446183681488037,0.050000000745058,0.0482834726572036,293.4065856933594,297.1499938964844,293.1499938964844,0.0076219965703785,-411.8995971679688,300.11090087890625,0.5446183681488037,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627140328288078,-1701.0184326171875,304.14605712890625,0.7165273427963257,0.108396515250206,0.1035965606570243,293.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5446183681488037,0.050000000745058,0.2290360033512115,290.5276794433594,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,294.9955139160156,290.6954650878906,1.0,0.1569123715162277,0.9481467604637146,0.9481467604637146,1.0,1.0,-0.5549343228340149,0.2400597184896469,0.3148745894432068,0.080693133175373,0.0,0.0,0.1341877281665802,25.13148307800293,25.0,196.55670166015625,-3664.19189453125,33.43307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,303.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.4296875,18000.0,0.0,0.0,0.0573404021561145,0.0,0.0,0.0,0.0,1.0,0.0038646897301077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100126676261425,0.1275956481695175,-0.0274689700454473,0.0,5.819321813760325e-05,0.0,0.0,4.901899337768555,0.0,0.0,0.0,0.271800696849823,4.0,0.0,1.0
832080,293.3161315917969,297.1499938964844,293.1499938964844,0.00391704775393,-301.56524658203125,295.9686889648437,0.5446183681488037,0.050000000745058,0.0458511523902416,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5361328125,0.5446183681488037,0.050000000745058,0.0482834726572036,293.4065856933594,297.1499938964844,293.1499938964844,0.0076219965703785,-411.8995971679688,300.11090087890625,0.5446183681488037,0.050000000745058,0.03566200658679,293.17724609375,297.1499938964844,293.1499938964844,0.0627140328288078,-1701.0184326171875,304.14605712890625,0.7165273427963257,0.108396515250206,0.1035965606570243,293.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.31182861328125,0.5446183681488037,0.050000000745058,0.2290360033512115,290.5276794433594,291.1499938964844,274.7726745605469,272.2698059082031,286.2546081542969,294.9955139160156,290.6954650878906,1.0,0.1569123715162277,0.9481467604637146,0.9481467604637146,1.0,1.0,-0.5549343228340149,0.2400597184896469,0.3148745894432068,0.080693133175373,0.0,0.0,0.1341877281665802,25.13148307800293,25.0,196.55670166015625,-3664.19189453125,33.43307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4960327148437,303.80029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17827.4296875,18000.0,0.0,0.0,0.0573404021561145,0.0,0.0,0.0,0.0,1.0,0.0038646897301077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100126676261425,0.1275956481695175,-0.0274689700454473,0.0,5.819321813760325e-05,0.0,0.0,4.901899337768555,0.0,0.0,0.0,0.271800696849823,4.0,0.0,1.0
832140,293.3145446777344,297.1499938964844,293.1499938964844,0.0037494741845875,-280.91485595703125,296.395263671875,0.544696569442749,0.050000000745058,0.045850571244955,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.544696569442749,0.050000000745058,0.0482828617095947,293.4057006835937,297.1499938964844,293.1499938964844,0.0071995686739683,-384.2552795410156,300.2626037597656,0.544696569442749,0.050000000745058,0.0356615558266639,293.1749572753906,297.1499938964844,293.1499938964844,0.057803139090538,-1600.635009765625,304.1552124023437,0.7161935567855835,0.1081754341721534,0.1034100875258445,293.4219970703125,297.1499938964844,293.1499938964844,0.0004006993840448,-82.33358001708984,291.9659118652344,0.544696569442749,0.050000000745058,0.2290330976247787,291.32452392578125,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9922790527344,291.4167785644531,1.0,0.1568566560745239,0.9490035772323608,0.9490035772323608,1.0,1.0,-0.5547050833702087,0.2399581223726272,0.3147469758987427,0.0807056576013565,0.0,0.0,0.0535133443772792,25.114809036254883,25.0,536.362548828125,-3467.579833984375,33.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.23101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.642578125,18000.0,0.0,0.0,0.0604978986084461,0.0,0.0,0.0,0.0,1.0,0.0025230853352695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902710407972335,0.1049397364258766,-0.0146686974912881,0.0,6.139767356216908e-05,0.0,0.0,4.04868221282959,0.0,0.0,0.0,0.2699845731258392,4.0,0.0,1.0
832200,293.3145446777344,297.1499938964844,293.1499938964844,0.0037494741845875,-280.91485595703125,296.395263671875,0.544696569442749,0.050000000745058,0.045850571244955,294.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.544696569442749,0.050000000745058,0.0482828617095947,293.4057006835937,297.1499938964844,293.1499938964844,0.0071995686739683,-384.2552795410156,300.2626037597656,0.544696569442749,0.050000000745058,0.0356615558266639,293.1749572753906,297.1499938964844,293.1499938964844,0.057803139090538,-1600.635009765625,304.1552124023437,0.7161935567855835,0.1081754341721534,0.1034100875258445,293.4219970703125,297.1499938964844,293.1499938964844,0.0004006993840448,-82.33358001708984,291.9659118652344,0.544696569442749,0.050000000745058,0.2290330976247787,291.32452392578125,291.1499938964844,274.75,272.2604675292969,286.2433166503906,294.9922790527344,291.4167785644531,1.0,0.1568566560745239,0.9490035772323608,0.9490035772323608,1.0,1.0,-0.5547050833702087,0.2399581223726272,0.3147469758987427,0.0807056576013565,0.0,0.0,0.0535133443772792,25.114809036254883,25.0,536.362548828125,-3467.579833984375,33.395511627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.23101806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.642578125,18000.0,0.0,0.0,0.0604978986084461,0.0,0.0,0.0,0.0,1.0,0.0025230853352695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902710407972335,0.1049397364258766,-0.0146686974912881,0.0,6.139767356216908e-05,0.0,0.0,4.04868221282959,0.0,0.0,0.0,0.2699845731258392,4.0,0.0,1.0
832260,293.3155212402344,297.1499938964844,293.1499938964844,0.0036683755461126,-273.5404052734375,296.4514465332031,0.5447037220001221,0.050000000745058,0.0458505190908908,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.5447037220001221,0.050000000745058,0.0482828058302402,293.4078369140625,297.1499938964844,293.1499938964844,0.0070281354710459,-375.4764709472656,300.2279968261719,0.5447037220001221,0.050000000745058,0.0356615148484706,293.1741943359375,297.1499938964844,293.1499938964844,0.0565507896244525,-1576.2860107421875,304.15545654296875,0.7153090238571167,0.107701152563095,0.1030136570334434,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1986389160156,0.5447037220001221,0.050000000745058,0.2290328443050384,291.513427734375,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.992919921875,291.5187683105469,1.0,0.1568032950162887,0.9488340616226196,0.9488340616226196,1.0,1.0,-0.5542289018630981,0.2397369146347046,0.3144919872283935,0.0806488320231437,0.0,0.0,0.0,25.11024284362793,25.0,160.33680725097656,-2469.6611328125,33.34592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,301.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.814453125,18000.0,0.0,0.0,0.0637326836585998,0.0,0.0,0.0,0.0,1.0,0.0057571996003389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367669351398944,0.078497439622879,-0.0417305007576942,0.0,6.468057108577341e-05,0.0,0.0,2.9840235710144043,0.0,0.0,0.0,0.2650211751461029,4.0,0.0,1.0
832320,293.3155212402344,297.1499938964844,293.1499938964844,0.0036683755461126,-273.5404052734375,296.4514465332031,0.5447037220001221,0.050000000745058,0.0458505190908908,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5090026855469,0.5447037220001221,0.050000000745058,0.0482828058302402,293.4078369140625,297.1499938964844,293.1499938964844,0.0070281354710459,-375.4764709472656,300.2279968261719,0.5447037220001221,0.050000000745058,0.0356615148484706,293.1741943359375,297.1499938964844,293.1499938964844,0.0565507896244525,-1576.2860107421875,304.15545654296875,0.7153090238571167,0.107701152563095,0.1030136570334434,293.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1986389160156,0.5447037220001221,0.050000000745058,0.2290328443050384,291.513427734375,291.1499938964844,274.7260131835937,272.2499389648437,286.23388671875,294.992919921875,291.5187683105469,1.0,0.1568032950162887,0.9488340616226196,0.9488340616226196,1.0,1.0,-0.5542289018630981,0.2397369146347046,0.3144919872283935,0.0806488320231437,0.0,0.0,0.0,25.11024284362793,25.0,160.33680725097656,-2469.6611328125,33.34592819213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86297607421875,301.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.814453125,18000.0,0.0,0.0,0.0637326836585998,0.0,0.0,0.0,0.0,1.0,0.0057571996003389,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367669351398944,0.078497439622879,-0.0417305007576942,0.0,6.468057108577341e-05,0.0,0.0,2.9840235710144043,0.0,0.0,0.0,0.2650211751461029,4.0,0.0,1.0
832380,293.3134155273437,297.1499938964844,293.1499938964844,0.003734708763659,-288.2874755859375,295.9078674316406,0.5446738600730896,0.050000000745058,0.0458507426083087,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5446738600730896,0.050000000745058,0.048283040523529,293.408935546875,297.1499938964844,293.1499938964844,0.0072664394974708,-398.5019226074219,299.88201904296875,0.5446738600730896,0.050000000745058,0.0356616899371147,293.1736755371094,297.1499938964844,293.1499938964844,0.0618111379444599,-1685.08642578125,304.14434814453125,0.7140766382217407,0.1071900799870491,0.1024864688515663,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977783203125,0.5446738600730896,0.050000000745058,0.229033961892128,290.70965576171875,291.1499938964844,274.7006530761719,272.2381896972656,286.2223205566406,294.9911499023437,290.424072265625,1.0,0.1567485630512237,0.9486645460128784,0.9486645460128784,1.0,1.0,-0.5535982847213745,0.2394516766071319,0.3141466379165649,0.0805571600794792,0.0,0.0,0.0765998661518096,25.11173248291016,25.0,-824.9127807617188,-3263.5908203125,33.28744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,300.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.857421875,18000.0,0.0,0.0,0.0595422387123107,0.0,0.0,0.0,0.0,1.0,0.0066238869912922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073310412466526,0.1198921650648117,-0.0465817525982856,0.0,6.042780296411365e-05,0.0,0.0,4.53501033782959,0.0,0.0,0.0,0.2692030072212219,4.0,0.0,1.0
832440,293.3134155273437,297.1499938964844,293.1499938964844,0.003734708763659,-288.2874755859375,295.9078674316406,0.5446738600730896,0.050000000745058,0.0458507426083087,294.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5446738600730896,0.050000000745058,0.048283040523529,293.408935546875,297.1499938964844,293.1499938964844,0.0072664394974708,-398.5019226074219,299.88201904296875,0.5446738600730896,0.050000000745058,0.0356616899371147,293.1736755371094,297.1499938964844,293.1499938964844,0.0618111379444599,-1685.08642578125,304.14434814453125,0.7140766382217407,0.1071900799870491,0.1024864688515663,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5977783203125,0.5446738600730896,0.050000000745058,0.229033961892128,290.70965576171875,291.1499938964844,274.7006530761719,272.2381896972656,286.2223205566406,294.9911499023437,290.424072265625,1.0,0.1567485630512237,0.9486645460128784,0.9486645460128784,1.0,1.0,-0.5535982847213745,0.2394516766071319,0.3141466379165649,0.0805571600794792,0.0,0.0,0.0765998661518096,25.11173248291016,25.0,-824.9127807617188,-3263.5908203125,33.28744888305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,300.10760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17747.857421875,18000.0,0.0,0.0,0.0595422387123107,0.0,0.0,0.0,0.0,1.0,0.0066238869912922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073310412466526,0.1198921650648117,-0.0465817525982856,0.0,6.042780296411365e-05,0.0,0.0,4.53501033782959,0.0,0.0,0.0,0.2692030072212219,4.0,0.0,1.0
832500,293.3097229003906,297.1499938964844,293.1499938964844,0.0037689339369535,-289.7904663085937,295.8107604980469,0.5447021126747131,0.050000000745058,0.045850533992052,294.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5707092285156,0.5447021126747131,0.050000000745058,0.0482828207314014,293.4069519042969,297.1499938964844,293.1499938964844,0.0072326925583183,-395.7367248535156,299.80047607421875,0.5447021126747131,0.050000000745058,0.0356615260243415,293.17236328125,297.1499938964844,293.1499938964844,0.0611643493175506,-1671.555908203125,304.146728515625,0.7138593196868896,0.1071436554193496,0.102378562092781,293.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43341064453125,0.5447021126747131,0.050000000745058,0.2290329188108444,290.5826721191406,291.1499938964844,274.6875,272.2318420410156,286.2144470214844,294.98681640625,290.78466796875,1.0,0.1567235141992569,0.948579728603363,0.948579728603363,1.0,1.0,-0.553466796875,0.2393858432769775,0.3140809535980224,0.0805494114756584,0.0,0.0,0.1338915526866912,25.105392456054688,25.0,305.5956115722656,-3722.474853515625,33.26900100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46405029296875,304.2228088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17849.615234375,18000.0,0.0,0.0,0.0577951334416866,0.0,0.0,0.0,0.0,1.0,0.0033926791511476,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044632568955421,0.1273982226848602,-0.0229349713772535,0.0,5.865471393917687e-05,0.0,0.0,4.907717227935791,0.0,0.0,0.0,0.2720566391944885,4.0,0.0,1.0
832560,293.30841064453125,297.1499938964844,293.1499938964844,0.0036811851896345,-278.4252319335937,296.07281494140625,0.5447482466697693,0.050000000745058,0.0458501912653446,294.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5447482466697693,0.050000000745058,0.0482824593782424,293.4059753417969,297.1499938964844,293.1499938964844,0.0070101558230817,-380.1737365722656,299.9079284667969,0.5447482466697693,0.050000000745058,0.0356612615287303,293.17108154296875,297.1499938964844,293.1499938964844,0.0583296939730644,-1613.477783203125,304.1524353027344,0.7138435244560242,0.1071157976984977,0.1023500338196754,293.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628967285156,0.5447482466697693,0.050000000745058,0.2290312051773071,291.0483703613281,291.1499938964844,274.67401123046875,272.2252197265625,286.2075500488281,294.98419189453125,291.22332763671875,1.0,0.1567011475563049,0.9487528800964355,0.9487528800964355,1.0,1.0,-0.5534293055534363,0.2393631041049957,0.3140662014484405,0.0805659219622612,0.0,0.0,0.0940621197223663,25.09627151489257,25.0,603.7250366210938,-3694.58935546875,33.256858825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705383300781,304.8971862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.041015625,18000.0,0.0,0.0,0.0592837668955326,0.0,0.0,0.0,0.0,1.0,0.0021978851873427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045470982789993,0.1163887456059455,-0.0118416454643011,0.0,6.016548650222831e-05,0.0,0.0,4.509016513824463,0.0,0.0,0.0,0.2714946866035461,4.0,0.0,1.0
832620,293.309326171875,297.1499938964844,293.1499938964844,0.0035635104868561,-266.2394714355469,296.2799072265625,0.5447857975959778,0.050000000745058,0.0458499155938625,294.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.5447857975959778,0.050000000745058,0.0482821688055992,293.4072265625,297.1499938964844,293.1499938964844,0.0067648398689925,-365.3031005859375,299.95635986328125,0.5447857975959778,0.050000000745058,0.035661045461893,293.1698913574219,297.1499938964844,293.1499938964844,0.0559810139238834,-1566.524169921875,304.1553039550781,0.7133991122245789,0.1068213805556297,0.1021397858858108,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85821533203125,0.5447857975959778,0.050000000745058,0.2290298193693161,291.4748229980469,291.1499938964844,274.64599609375,272.2110290527344,286.195556640625,294.9834899902344,291.4994506835937,1.0,0.1566591560840606,0.949099063873291,0.949099063873291,1.0,1.0,-0.5531744360923767,0.2392437011003494,0.3139307498931885,0.0805607363581657,0.0,0.0,0.0142515562474727,25.087417602539062,25.0,326.3652648925781,-3230.7451171875,33.2243537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90234375,18000.0,0.0,0.0,0.0629135072231292,0.0,0.0,0.0,0.0,1.0,0.0032334725838154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756140351295471,0.096992939710617,-0.0213789027184247,0.0,6.38492128928192e-05,0.0,0.0,3.717117071151733,0.0,0.0,0.0,0.2685374915599823,4.0,0.0,1.0
832680,293.309326171875,297.1499938964844,293.1499938964844,0.0035635104868561,-266.2394714355469,296.2799072265625,0.5447857975959778,0.050000000745058,0.0458499155938625,294.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4621276855469,0.5447857975959778,0.050000000745058,0.0482821688055992,293.4072265625,297.1499938964844,293.1499938964844,0.0067648398689925,-365.3031005859375,299.95635986328125,0.5447857975959778,0.050000000745058,0.035661045461893,293.1698913574219,297.1499938964844,293.1499938964844,0.0559810139238834,-1566.524169921875,304.1553039550781,0.7133991122245789,0.1068213805556297,0.1021397858858108,293.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85821533203125,0.5447857975959778,0.050000000745058,0.2290298193693161,291.4748229980469,291.1499938964844,274.64599609375,272.2110290527344,286.195556640625,294.9834899902344,291.4994506835937,1.0,0.1566591560840606,0.949099063873291,0.949099063873291,1.0,1.0,-0.5531744360923767,0.2392437011003494,0.3139307498931885,0.0805607363581657,0.0,0.0,0.0142515562474727,25.087417602539062,25.0,326.3652648925781,-3230.7451171875,33.2243537902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335327148437,303.0887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18056.90234375,18000.0,0.0,0.0,0.0629135072231292,0.0,0.0,0.0,0.0,1.0,0.0032334725838154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756140351295471,0.096992939710617,-0.0213789027184247,0.0,6.38492128928192e-05,0.0,0.0,3.717117071151733,0.0,0.0,0.0,0.2685374915599823,4.0,0.0,1.0
832740,293.3096008300781,297.1499938964844,293.1499938964844,0.0035239360295236,-265.54736328125,296.15399169921875,0.5447732210159302,0.050000000745058,0.0458500087261199,294.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3923034667969,0.5447732210159302,0.050000000745058,0.0482822656631469,293.40875244140625,297.1499938964844,293.1499938964844,0.0067253429442644,-366.7021179199219,299.8265686035156,0.5447732210159302,0.050000000745058,0.0356611162424087,293.16943359375,297.1499938964844,293.1499938964844,0.0569657981395721,-1587.4669189453125,304.15155029296875,0.7125166058540344,0.1064134240150451,0.1017662584781646,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263732910156,0.5447732210159302,0.050000000745058,0.2290302813053131,291.3609313964844,291.1499938964844,274.6166687011719,272.19561767578125,286.1822814941406,294.9820861816406,291.1114501953125,1.0,0.1566169708967209,0.9494452476501464,0.9494452476501464,1.0,1.0,-0.5527271032333374,0.23904550075531,0.3136816024780273,0.080511949956417,0.0,0.0,0.0,25.086894989013672,25.0,-1094.1702880859375,-0.0,33.18147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,298.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.494140625,18000.0,0.0,0.0,0.0642117038369178,0.0,0.0,0.0,0.0,1.0,0.0108441766351461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001566773862577,0.0646003857254982,-0.0644437074661254,0.0,6.516672146972269e-05,0.0,0.0,2.409685611724853,0.0,0.0,0.0,0.2624271512031555,4.0,0.0,1.0
