time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832800,293.3096008300781,297.1499938964844,293.1499938964844,0.0035239360295236,-265.54736328125,296.15399169921875,0.5447732210159302,0.050000000745058,0.0458500087261199,294.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3923034667969,0.5447732210159302,0.050000000745058,0.0482822656631469,293.40875244140625,297.1499938964844,293.1499938964844,0.0067253429442644,-366.7021179199219,299.8265686035156,0.5447732210159302,0.050000000745058,0.0356611162424087,293.16943359375,297.1499938964844,293.1499938964844,0.0569657981395721,-1587.4669189453125,304.15155029296875,0.7125166058540344,0.1064134240150451,0.1017662584781646,293.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6263732910156,0.5447732210159302,0.050000000745058,0.2290302813053131,291.3609313964844,291.1499938964844,274.6166687011719,272.19561767578125,286.1822814941406,294.9820861816406,291.1114501953125,1.0,0.1566169708967209,0.9494452476501464,0.9494452476501464,1.0,1.0,-0.5527271032333374,0.23904550075531,0.3136816024780273,0.080511949956417,0.0,0.0,0.0,25.086894989013672,25.0,-1094.1702880859375,-0.0,33.18147277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9156494140625,298.9296569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18097.494140625,18000.0,0.0,0.0,0.0642117038369178,0.0,0.0,0.0,0.0,1.0,0.0108441766351461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001566773862577,0.0646003857254982,-0.0644437074661254,0.0,6.516672146972269e-05,0.0,0.0,2.409685611724853,0.0,0.0,0.0,0.2624271512031555,4.0,0.0,1.0
832860,293.30194091796875,297.1499938964844,293.1499938964844,0.0036338053178042,-279.3262023925781,295.6523742675781,0.5448198318481445,0.050000000745058,0.0458496622741222,294.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.5448198318481445,0.050000000745058,0.048281904309988,293.4039611816406,297.1499938964844,293.1499938964844,0.0068869655951857,-381.1585083007813,299.4945373535156,0.5448198318481445,0.050000000745058,0.0356608480215072,293.1669616699219,297.1499938964844,293.1499938964844,0.060230303555727,-1654.014892578125,304.146728515625,0.7121977210044861,0.1064151525497436,0.101608507335186,293.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5448198318481445,0.050000000745058,0.2290285676717758,290.6159973144531,291.1499938964844,274.58599853515625,272.17901611328125,286.1637268066406,294.9734191894531,290.8268127441406,1.0,0.1565783619880676,0.950702965259552,0.950702965259552,1.0,1.0,-0.5525344014167786,0.2389697730541229,0.3135646283626556,0.080527938902378,0.0,0.0,0.1331920623779297,25.07665252685547,25.0,348.4976806640625,-3751.31494140625,33.15359878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,304.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.18359375,18000.0,0.0,0.0,0.0583880618214607,0.0,0.0,0.0,0.0,1.0,0.0031511264387518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063993275165557,0.1269787698984146,-0.0205794349312782,0.0,5.925645746174269e-05,0.0,0.0,4.89788293838501,0.0,0.0,0.0,0.2721466422080993,4.0,0.0,1.0
832920,293.30194091796875,297.1499938964844,293.1499938964844,0.0036338053178042,-279.3262023925781,295.6523742675781,0.5448198318481445,0.050000000745058,0.0458496622741222,294.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5952453613281,0.5448198318481445,0.050000000745058,0.048281904309988,293.4039611816406,297.1499938964844,293.1499938964844,0.0068869655951857,-381.1585083007813,299.4945373535156,0.5448198318481445,0.050000000745058,0.0356608480215072,293.1669616699219,297.1499938964844,293.1499938964844,0.060230303555727,-1654.014892578125,304.146728515625,0.7121977210044861,0.1064151525497436,0.101608507335186,293.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.59796142578125,0.5448198318481445,0.050000000745058,0.2290285676717758,290.6159973144531,291.1499938964844,274.58599853515625,272.17901611328125,286.1637268066406,294.9734191894531,290.8268127441406,1.0,0.1565783619880676,0.950702965259552,0.950702965259552,1.0,1.0,-0.5525344014167786,0.2389697730541229,0.3135646283626556,0.080527938902378,0.0,0.0,0.1331920623779297,25.07665252685547,25.0,348.4976806640625,-3751.31494140625,33.15359878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4430236816406,304.3995056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17862.18359375,18000.0,0.0,0.0,0.0583880618214607,0.0,0.0,0.0,0.0,1.0,0.0031511264387518,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063993275165557,0.1269787698984146,-0.0205794349312782,0.0,5.925645746174269e-05,0.0,0.0,4.89788293838501,0.0,0.0,0.0,0.2721466422080993,4.0,0.0,1.0
832980,293.2989807128906,297.1499938964844,293.1499938964844,0.0034847552888095,-261.4005126953125,296.075927734375,0.5449533462524414,0.050000000745058,0.0458486713469028,294.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.5449533462524414,0.050000000745058,0.0482808575034141,293.400634765625,297.1499938964844,293.1499938964844,0.0065515991300344,-357.6770935058594,299.6734924316406,0.5449533462524414,0.050000000745058,0.0356600768864154,293.1638488769531,297.1499938964844,293.1499938964844,0.0562727749347686,-1573.028564453125,304.154052734375,0.712874710559845,0.1066184490919113,0.101835586130619,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449533462524414,0.050000000745058,0.2290236055850982,291.3597106933594,291.1499938964844,274.5539855957031,272.1611633300781,286.1468200683594,294.9675598144531,291.4315185546875,1.0,0.1565530002117157,0.9519606828689576,0.9519606828689576,1.0,1.0,-0.5527976155281067,0.2390844821929931,0.3137131333351135,0.080639436841011,0.0,0.0,0.0482362248003482,25.052892684936523,25.0,485.6483459472656,-3433.485595703125,33.15616989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,304.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.0618421360850334,0.0,0.0,0.0,0.0,1.0,0.0025458654854446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878147333860397,0.1026815474033355,-0.0148668140172958,0.0,6.276190833887085e-05,0.0,0.0,3.957284450531006,0.0,0.0,0.0,0.2696735560894012,4.0,0.0,1.0
833040,293.2989807128906,297.1499938964844,293.1499938964844,0.0034847552888095,-261.4005126953125,296.075927734375,0.5449533462524414,0.050000000745058,0.0458486713469028,294.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.5449533462524414,0.050000000745058,0.0482808575034141,293.400634765625,297.1499938964844,293.1499938964844,0.0065515991300344,-357.6770935058594,299.6734924316406,0.5449533462524414,0.050000000745058,0.0356600768864154,293.1638488769531,297.1499938964844,293.1499938964844,0.0562727749347686,-1573.028564453125,304.154052734375,0.712874710559845,0.1066184490919113,0.101835586130619,293.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291320800781,0.5449533462524414,0.050000000745058,0.2290236055850982,291.3597106933594,291.1499938964844,274.5539855957031,272.1611633300781,286.1468200683594,294.9675598144531,291.4315185546875,1.0,0.1565530002117157,0.9519606828689576,0.9519606828689576,1.0,1.0,-0.5527976155281067,0.2390844821929931,0.3137131333351135,0.080639436841011,0.0,0.0,0.0482362248003482,25.052892684936523,25.0,485.6483459472656,-3433.485595703125,33.15616989135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580749511719,304.0244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18064.265625,18000.0,0.0,0.0,0.0618421360850334,0.0,0.0,0.0,0.0,1.0,0.0025458654854446,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878147333860397,0.1026815474033355,-0.0148668140172958,0.0,6.276190833887085e-05,0.0,0.0,3.957284450531006,0.0,0.0,0.0,0.2696735560894012,4.0,0.0,1.0
833100,293.2987670898437,297.1499938964844,293.1499938964844,0.0034461212344467,-257.7471008300781,296.1209716796875,0.5449852347373962,0.050000000745058,0.045848436653614,294.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.5449852347373962,0.050000000745058,0.0482806116342544,293.4005126953125,297.1499938964844,293.1499938964844,0.0064733121544122,-353.2249450683594,299.6700439453125,0.5449852347373962,0.050000000745058,0.0356598943471908,293.1630554199219,297.1499938964844,293.1499938964844,0.0557616204023361,-1562.7930908203125,304.1542358398437,0.7129505276679993,0.1065987050533294,0.1018532589077949,293.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4585876464844,0.5449852347373962,0.050000000745058,0.2290224283933639,291.4700012207031,291.1499938964844,274.5375061035156,272.1517944335937,286.138916015625,294.96630859375,291.49169921875,1.0,0.1565423458814621,0.952589511871338,0.952589511871338,1.0,1.0,-0.55281662940979,0.2390955090522766,0.3137211501598358,0.0806700587272644,0.0,0.0,0.0151901058852672,25.04698944091797,25.0,308.59014892578125,-3236.406005859375,33.15241241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9208984375,303.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.94921875,18000.0,0.0,0.0,0.0635434761643409,0.0,0.0,0.0,0.0,1.0,0.0032081082463264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756609514355659,0.0967882797122001,-0.0211273301392793,0.0,6.44885512883775e-05,0.0,0.0,3.7088193893432617,0.0,0.0,0.0,0.2685108184814453,4.0,0.0,1.0
833160,293.298583984375,297.1499938964844,293.1499938964844,0.0034216709900647,-255.7655487060547,296.1153564453125,0.5449984073638916,0.050000000745058,0.0458483397960662,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5449984073638916,0.050000000745058,0.0482805073261261,293.4007263183594,297.1499938964844,293.1499938964844,0.0064207706600427,-350.7165832519531,299.6378173828125,0.5449984073638916,0.050000000745058,0.0356598198413848,293.1625366210937,297.1499938964844,293.1499938964844,0.0555953755974769,-1559.6134033203125,304.1537780761719,0.7128699421882629,0.1065355837345123,0.1018125191330909,293.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.5449984073638916,0.050000000745058,0.2290219366550445,291.4999694824219,291.1499938964844,274.5206604003906,272.1421203613281,286.1312255859375,294.96502685546875,291.501220703125,1.0,0.1565319448709488,0.9523035883903505,0.9523035883903505,1.0,1.0,-0.5527668595314026,0.2390642762184143,0.3137025833129883,0.0806707814335823,0.0,0.0,0.0,25.044214248657227,25.0,111.46968841552734,-2366.047607421875,33.14508819580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8364562988281,301.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18201.005859375,18000.0,0.0,0.0,0.0649409368634224,0.0,0.0,0.0,0.0,1.0,0.0060245217755436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0330471135675907,0.076391614973545,-0.043344497680664,0.0,6.590679549844936e-05,0.0,0.0,2.9001805782318115,0.0,0.0,0.0,0.2647310495376587,4.0,0.0,1.0
833220,293.2945556640625,297.1499938964844,293.1499938964844,0.0034903520718216,-270.3052062988281,295.5419311523437,0.545014500617981,0.050000000745058,0.0458482205867767,294.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.545014500617981,0.050000000745058,0.0482803806662559,293.3992004394531,297.1499938964844,293.1499938964844,0.00663095805794,-372.724853515625,299.25299072265625,0.545014500617981,0.050000000745058,0.0356597267091274,293.1612854003906,297.1499938964844,293.1499938964844,0.0613028742372989,-1676.401123046875,304.1425170898437,0.7126365303993225,0.1064667925238609,0.1017050221562385,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.545014500617981,0.050000000745058,0.2290213406085968,290.6639404296875,291.1499938964844,274.4859924316406,272.121826171875,286.11395263671875,294.9598388671875,290.4125671386719,1.0,0.1565120667219162,0.9517317414283752,0.9517317414283752,1.0,1.0,-0.5526367425918579,0.2389889061450958,0.3136478066444397,0.080659843981266,0.0,0.0,0.0861461833119392,25.04037094116211,25.0,-708.449462890625,-3305.458984375,33.12916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,300.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.90234375,18000.0,0.0,0.0,0.0604197159409523,0.0,0.0,0.0,0.0,1.0,0.0063040256500244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753160342574119,0.1200969368219375,-0.0447809062898159,0.0,6.13183292443864e-05,0.0,0.0,4.548590183258057,0.0,0.0,0.0,0.2694730758666992,4.0,0.0,1.0
833280,293.2945556640625,297.1499938964844,293.1499938964844,0.0034903520718216,-270.3052062988281,295.5419311523437,0.545014500617981,0.050000000745058,0.0458482205867767,294.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.545014500617981,0.050000000745058,0.0482803806662559,293.3992004394531,297.1499938964844,293.1499938964844,0.00663095805794,-372.724853515625,299.25299072265625,0.545014500617981,0.050000000745058,0.0356597267091274,293.1612854003906,297.1499938964844,293.1499938964844,0.0613028742372989,-1676.401123046875,304.1425170898437,0.7126365303993225,0.1064667925238609,0.1017050221562385,293.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75421142578125,0.545014500617981,0.050000000745058,0.2290213406085968,290.6639404296875,291.1499938964844,274.4859924316406,272.121826171875,286.11395263671875,294.9598388671875,290.4125671386719,1.0,0.1565120667219162,0.9517317414283752,0.9517317414283752,1.0,1.0,-0.5526367425918579,0.2389889061450958,0.3136478066444397,0.080659843981266,0.0,0.0,0.0861461833119392,25.04037094116211,25.0,-708.449462890625,-3305.458984375,33.12916564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3604431152344,300.5030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17757.90234375,18000.0,0.0,0.0,0.0604197159409523,0.0,0.0,0.0,0.0,1.0,0.0063040256500244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753160342574119,0.1200969368219375,-0.0447809062898159,0.0,6.13183292443864e-05,0.0,0.0,4.548590183258057,0.0,0.0,0.0,0.2694730758666992,4.0,0.0,1.0
833340,293.2889099121094,297.1499938964844,293.1499938964844,0.0034408899955451,-260.6629943847656,295.760498046875,0.5451125502586365,0.050000000745058,0.0458474941551685,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5451125502586365,0.050000000745058,0.0482796169817447,293.39483642578125,297.1499938964844,293.1499938964844,0.006404188927263,-354.7602233886719,299.3226013183594,0.5451125502586365,0.050000000745058,0.035659160465002,293.158447265625,297.1499938964844,293.1499938964844,0.0578967593610286,-1605.7236328125,304.1510009765625,0.7132502198219299,0.1067589521408081,0.1019227504730224,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5451125502586365,0.050000000745058,0.2290177196264267,291.06011962890625,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.9505920410156,291.2247619628906,1.0,0.1565002650022506,0.9511598944664,0.9511598944664,1.0,1.0,-0.5528911352157593,0.2390756011009216,0.3138155043125152,0.0807254090905189,0.0,0.0,0.0949964001774787,25.02338981628418,25.0,586.947021484375,-3708.8212890625,33.13727569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2429504394531,304.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.578125,18000.0,0.0,0.0,0.0606177151203155,0.0,0.0,0.0,0.0,1.0,0.002060885541141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047925278544426,0.1155077293515205,-0.0107152042910456,0.0,6.151927664177492e-05,0.0,0.0,4.47580623626709,0.0,0.0,0.0,0.2714473307132721,4.0,0.0,1.0
833400,293.2889099121094,297.1499938964844,293.1499938964844,0.0034408899955451,-260.6629943847656,295.760498046875,0.5451125502586365,0.050000000745058,0.0458474941551685,294.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5451125502586365,0.050000000745058,0.0482796169817447,293.39483642578125,297.1499938964844,293.1499938964844,0.006404188927263,-354.7602233886719,299.3226013183594,0.5451125502586365,0.050000000745058,0.035659160465002,293.158447265625,297.1499938964844,293.1499938964844,0.0578967593610286,-1605.7236328125,304.1510009765625,0.7132502198219299,0.1067589521408081,0.1019227504730224,293.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072021484375,0.5451125502586365,0.050000000745058,0.2290177196264267,291.06011962890625,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.9505920410156,291.2247619628906,1.0,0.1565002650022506,0.9511598944664,0.9511598944664,1.0,1.0,-0.5528911352157593,0.2390756011009216,0.3138155043125152,0.0807254090905189,0.0,0.0,0.0949964001774787,25.02338981628418,25.0,586.947021484375,-3708.8212890625,33.13727569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2429504394531,304.87286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.578125,18000.0,0.0,0.0,0.0606177151203155,0.0,0.0,0.0,0.0,1.0,0.002060885541141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047925278544426,0.1155077293515205,-0.0107152042910456,0.0,6.151927664177492e-05,0.0,0.0,4.47580623626709,0.0,0.0,0.0,0.2714473307132721,4.0,0.0,1.0
833460,293.2890930175781,297.1499938964844,293.1499938964844,0.0033383462578058,-249.98497009277344,295.9667663574219,0.5451680421829224,0.050000000745058,0.0458470806479454,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5451680421829224,0.050000000745058,0.0482791848480701,293.3951721191406,297.1499938964844,293.1499938964844,0.0061990357935428,-341.5282287597656,299.3850402832031,0.5451680421829224,0.050000000745058,0.0356588400900363,293.1571350097656,297.1499938964844,293.1499938964844,0.0560126677155494,-1567.49755859375,304.1535949707031,0.7136083841323853,0.1068148463964462,0.1020514294505119,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5451680421829224,0.050000000745058,0.2290156632661819,291.45587158203125,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9478759765625,291.4779052734375,1.0,0.156494140625,0.9515017867088318,0.9515017867088318,1.0,1.0,-0.5530417561531067,0.2391358315944671,0.3139059245586395,0.080779418349266,0.0,0.0,0.020195135846734,25.0139102935791,25.0,307.54248046875,-3265.2998046875,33.142608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,303.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8125,18000.0,0.0,0.0,0.0641890913248062,0.0,0.0,0.0,0.0,1.0,0.0030881348066031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770259574055671,0.0969831570982933,-0.0199571978300809,0.0,6.514376582344994e-05,0.0,0.0,3.7181265354156494,0.0,0.0,0.0,0.2685909569263458,4.0,0.0,1.0
833520,293.2890930175781,297.1499938964844,293.1499938964844,0.0033383462578058,-249.98497009277344,295.9667663574219,0.5451680421829224,0.050000000745058,0.0458470806479454,294.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5451680421829224,0.050000000745058,0.0482791848480701,293.3951721191406,297.1499938964844,293.1499938964844,0.0061990357935428,-341.5282287597656,299.3850402832031,0.5451680421829224,0.050000000745058,0.0356588400900363,293.1571350097656,297.1499938964844,293.1499938964844,0.0560126677155494,-1567.49755859375,304.1535949707031,0.7136083841323853,0.1068148463964462,0.1020514294505119,293.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4442749023437,0.5451680421829224,0.050000000745058,0.2290156632661819,291.45587158203125,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.9478759765625,291.4779052734375,1.0,0.156494140625,0.9515017867088318,0.9515017867088318,1.0,1.0,-0.5530417561531067,0.2391358315944671,0.3139059245586395,0.080779418349266,0.0,0.0,0.020195135846734,25.0139102935791,25.0,307.54248046875,-3265.2998046875,33.142608642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9198913574219,303.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8125,18000.0,0.0,0.0,0.0641890913248062,0.0,0.0,0.0,0.0,1.0,0.0030881348066031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0770259574055671,0.0969831570982933,-0.0199571978300809,0.0,6.514376582344994e-05,0.0,0.0,3.7181265354156494,0.0,0.0,0.0,0.2685909569263458,4.0,0.0,1.0
833580,293.2891845703125,297.1499938964844,293.1499938964844,0.003297317540273,-247.92950439453125,295.89617919921875,0.5451604723930359,0.050000000745058,0.0458471365272998,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451604723930359,0.050000000745058,0.0482792444527149,293.3964233398437,297.1499938964844,293.1499938964844,0.0061322473920881,-339.8870544433594,299.2848205566406,0.5451604723930359,0.050000000745058,0.0356588847935199,293.1567687988281,297.1499938964844,293.1499938964844,0.0565478205680847,-1578.6859130859375,304.1513061523437,0.7134139537811279,0.1067105457186698,0.1019709631800651,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451604723930359,0.050000000745058,0.2290159463882446,291.4200744628906,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,291.2584228515625,1.0,0.1564870774745941,0.9518436789512634,0.9518436789512634,1.0,1.0,-0.5529457330703735,0.2390969693660736,0.3138487637042999,0.0807750150561332,0.0,0.0,0.0,25.01478576660156,25.0,-845.6336669921875,-0.19255992770195,33.13434219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,298.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.91015625,18000.0,0.0,0.0,0.0660466998815536,0.0,0.0,0.0,0.0,1.0,0.0101435584947466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006134499562904,0.0629186257719993,-0.0623051784932613,0.0,6.702900282107294e-05,0.0,0.0,2.351148843765259,0.0,0.0,0.0,0.2624698877334595,4.0,0.0,1.0
833640,293.2891845703125,297.1499938964844,293.1499938964844,0.003297317540273,-247.92950439453125,295.89617919921875,0.5451604723930359,0.050000000745058,0.0458471365272998,294.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451604723930359,0.050000000745058,0.0482792444527149,293.3964233398437,297.1499938964844,293.1499938964844,0.0061322473920881,-339.8870544433594,299.2848205566406,0.5451604723930359,0.050000000745058,0.0356588847935199,293.1567687988281,297.1499938964844,293.1499938964844,0.0565478205680847,-1578.6859130859375,304.1513061523437,0.7134139537811279,0.1067105457186698,0.1019709631800651,293.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4358825683594,0.5451604723930359,0.050000000745058,0.2290159463882446,291.4200744628906,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454040527344,291.2584228515625,1.0,0.1564870774745941,0.9518436789512634,0.9518436789512634,1.0,1.0,-0.5529457330703735,0.2390969693660736,0.3138487637042999,0.0807750150561332,0.0,0.0,0.0,25.01478576660156,25.0,-845.6336669921875,-0.19255992770195,33.13434219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,298.7512512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18130.91015625,18000.0,0.0,0.0,0.0660466998815536,0.0,0.0,0.0,0.0,1.0,0.0101435584947466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006134499562904,0.0629186257719993,-0.0623051784932613,0.0,6.702900282107294e-05,0.0,0.0,2.351148843765259,0.0,0.0,0.0,0.2624698877334595,4.0,0.0,1.0
833700,293.2866516113281,297.1499938964844,293.1499938964844,0.0033548469655215,-259.07110595703125,295.4700622558594,0.5451593995094299,0.050000000745058,0.0458471439778804,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5451593995094299,0.050000000745058,0.0482792519032955,293.3955078125,297.1499938964844,293.1499938964844,0.0062956511974334,-356.60089111328125,299.00244140625,0.5451593995094299,0.050000000745058,0.0356588922441005,293.15631103515625,297.1499938964844,293.1499938964844,0.0608955770730972,-1667.5904541015625,304.14312744140625,0.7133378386497498,0.1067144125699997,0.1019386351108551,293.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8797912597656,0.5451593995094299,0.050000000745058,0.2290159910917282,290.7906494140625,291.1499938964844,274.3541564941406,272.0411376953125,286.04833984375,294.9424133300781,290.45953369140625,1.0,0.1564834415912628,0.9520146250724792,0.9520146250724792,1.0,1.0,-0.5529069900512695,0.2390826344490051,0.3138243556022644,0.0807719826698303,0.0,0.0,0.0653600916266441,25.01471900939941,25.0,-994.125732421875,-3244.902587890625,33.130611419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,299.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17752.259765625,18000.0,0.0,0.0,0.062281671911478,0.0,0.0,0.0,0.0,1.0,0.0066815507598221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714216828346252,0.1183163747191429,-0.0468946918845176,0.0,6.32079754723236e-05,0.0,0.0,4.472050189971924,0.0,0.0,0.0,0.268727958202362,4.0,0.0,1.0
833760,293.2825012207031,297.1499938964844,293.1499938964844,0.0034135018941015,-263.7342224121094,295.296142578125,0.5451869964599609,0.050000000745058,0.0458469428122043,294.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.5451869964599609,0.050000000745058,0.0482790358364582,293.39288330078125,297.1499938964844,293.1499938964844,0.0063186921179294,-357.9447631835937,298.86993408203125,0.5451869964599609,0.050000000745058,0.0356587320566177,293.1551208496094,297.1499938964844,293.1499938964844,0.0611416362226009,-1672.105224609375,304.1441345214844,0.7135345339775085,0.1068634465336799,0.1020106375217437,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5447082519531,0.5451869964599609,0.050000000745058,0.2290149629116058,290.5433349609375,291.1499938964844,274.3340148925781,272.02838134765625,286.0364074707031,294.9369201660156,290.71795654296875,1.0,0.1564814746379852,0.9521852731704712,0.9521852731704712,1.0,1.0,-0.5529914498329163,0.2391204237937927,0.3138709962368011,0.0807930305600166,0.0,0.0,0.1373392045497894,25.009965896606445,25.0,208.17393493652344,-3721.0947265625,33.134132385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4429626464844,303.9451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17838.10546875,18000.0,0.0,0.0,0.0599245578050613,0.0,0.0,0.0,0.0,1.0,0.0035031989682465,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028426215052604,0.1268422752618789,-0.0239996574819087,0.0,6.081581159378402e-05,0.0,0.0,4.879769802093506,0.0,0.0,0.0,0.271895170211792,4.0,0.0,1.0
833820,293.280517578125,297.1499938964844,293.1499938964844,0.0032779863104224,-246.7197723388672,295.7474060058594,0.5452790856361389,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5452790856361389,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060163354501128,-334.9714050292969,299.0854797363281,0.5452790856361389,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570326335728168,-1587.455322265625,304.1526184082031,0.7143651843070984,0.1071720719337463,0.1023283004760742,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5452790856361389,0.050000000745058,0.2290115654468536,291.2976379394531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306335449219,291.38189697265625,1.0,0.156484305858612,0.9525265693664552,0.9525265693664552,1.0,1.0,-0.5533662438392639,0.2392834722995758,0.3140828013420105,0.0808746963739395,0.0,0.0,0.0624331012368202,24.99480628967285,25.0,499.90130615234375,-3525.1845703125,33.15534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,304.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.509765625,18000.0,0.0,0.0,0.0630532354116439,0.0,0.0,0.0,0.0,1.0,0.002238625427708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092624194920063,0.104796290397644,-0.012172095477581,0.0,6.399102130671963e-05,0.0,0.0,4.045970439910889,0.0,0.0,0.0,0.2700744867324829,4.0,0.0,1.0
833880,293.280517578125,297.1499938964844,293.1499938964844,0.0032779863104224,-246.7197723388672,295.7474060058594,0.5452790856361389,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5452790856361389,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060163354501128,-334.9714050292969,299.0854797363281,0.5452790856361389,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570326335728168,-1587.455322265625,304.1526184082031,0.7143651843070984,0.1071720719337463,0.1023283004760742,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5452790856361389,0.050000000745058,0.2290115654468536,291.2976379394531,291.1499938964844,274.29266357421875,272.0019226074219,286.0152282714844,294.9306335449219,291.38189697265625,1.0,0.156484305858612,0.9525265693664552,0.9525265693664552,1.0,1.0,-0.5533662438392639,0.2392834722995758,0.3140828013420105,0.0808746963739395,0.0,0.0,0.0624331012368202,24.99480628967285,25.0,499.90130615234375,-3525.1845703125,33.15534210205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0821838378906,304.2499389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.509765625,18000.0,0.0,0.0,0.0630532354116439,0.0,0.0,0.0,0.0,1.0,0.002238625427708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092624194920063,0.104796290397644,-0.012172095477581,0.0,6.399102130671963e-05,0.0,0.0,4.045970439910889,0.0,0.0,0.0,0.2700744867324829,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032143054995685,-240.8199920654297,295.813232421875,0.5452964901924133,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643249511719,0.5452964901924133,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058885323815047,-327.5204162597656,299.0682678222656,0.5452964901924133,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562989301979541,-1572.6063232421875,304.1528625488281,0.7145954966545105,0.1072137206792831,0.1024207696318626,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643249511719,0.5452964901924133,0.050000000745058,0.2290109246969223,291.4682312011719,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.92803955078125,291.4739990234375,1.0,0.1564885973930359,0.952867865562439,0.952867865562439,1.0,1.0,-0.553476095199585,0.2393396645784378,0.3141364157199859,0.0808927342295646,0.0,0.0,0.0044431206770241,24.992101669311523,25.0,185.2660522460937,-3182.103515625,33.16318893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464660644531,302.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.0662183165550232,0.0,0.0,0.0,0.0,1.0,0.0034832232631742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714898705482482,0.095283456146717,-0.0237935855984687,0.0,6.720317469444126e-05,0.0,0.0,3.6414875984191895,0.0,0.0,0.0,0.2681061923503876,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032143054995685,-240.8199920654297,295.813232421875,0.5452964901924133,0.050000000745058,0.0458461306989192,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643249511719,0.5452964901924133,0.050000000745058,0.0482781827449798,293.3919982910156,297.1499938964844,293.1499938964844,0.0058885323815047,-327.5204162597656,299.0682678222656,0.5452964901924133,0.050000000745058,0.0356581024825573,293.15240478515625,297.1499938964844,293.1499938964844,0.0562989301979541,-1572.6063232421875,304.1528625488281,0.7145954966545105,0.1072137206792831,0.1024207696318626,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4643249511719,0.5452964901924133,0.050000000745058,0.2290109246969223,291.4682312011719,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.92803955078125,291.4739990234375,1.0,0.1564885973930359,0.952867865562439,0.952867865562439,1.0,1.0,-0.553476095199585,0.2393396645784378,0.3141364157199859,0.0808927342295646,0.0,0.0,0.0044431206770241,24.992101669311523,25.0,185.2660522460937,-3182.103515625,33.16318893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464660644531,302.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7578125,18000.0,0.0,0.0,0.0662183165550232,0.0,0.0,0.0,0.0,1.0,0.0034832232631742,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714898705482482,0.095283456146717,-0.0237935855984687,0.0,6.720317469444126e-05,0.0,0.0,3.6414875984191895,0.0,0.0,0.0,0.2681061923503876,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0032099850941449,-245.38543701171875,295.5161437988281,0.5452860593795776,0.050000000745058,0.0458462089300155,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5452860593795776,0.050000000745058,0.0482782647013664,293.3922424316406,297.1499938964844,293.1499938964844,0.0059308651834726,-336.1457824707031,298.82745361328125,0.5452860593795776,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0595339350402355,-1638.667236328125,304.1459350585937,0.714570164680481,0.1072231456637382,0.1024145632982254,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5452860593795776,0.050000000745058,0.2290112972259521,291.0803527832031,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9239501953125,290.7242736816406,1.0,0.1564915478229522,0.9532061219215392,0.9532061219215392,1.0,1.0,-0.5534693598747253,0.2393513023853302,0.3141180276870727,0.0808772295713424,0.0,0.0,0.0225305594503879,24.993810653686523,25.0,-1413.202392578125,-1400.1395263671875,33.164161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,298.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.3359375,18000.0,0.0,0.0,0.0655824169516563,0.0,0.0,0.0,0.0,1.0,0.0107753910124301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013295535929501,0.0773210451006889,-0.0640255063772201,0.0,6.655781180597842e-05,0.0,0.0,2.8695805072784424,0.0,0.0,0.0,0.2647172212600708,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0032099850941449,-245.38543701171875,295.5161437988281,0.5452860593795776,0.050000000745058,0.0458462089300155,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5452860593795776,0.050000000745058,0.0482782647013664,293.3922424316406,297.1499938964844,293.1499938964844,0.0059308651834726,-336.1457824707031,298.82745361328125,0.5452860593795776,0.050000000745058,0.035658162087202,293.1520690917969,297.1499938964844,293.1499938964844,0.0595339350402355,-1638.667236328125,304.1459350585937,0.714570164680481,0.1072231456637382,0.1024145632982254,293.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5452860593795776,0.050000000745058,0.2290112972259521,291.0803527832031,291.1499938964844,274.2059936523437,271.9453125,285.9732666015625,294.9239501953125,290.7242736816406,1.0,0.1564915478229522,0.9532061219215392,0.9532061219215392,1.0,1.0,-0.5534693598747253,0.2393513023853302,0.3141180276870727,0.0808772295713424,0.0,0.0,0.0225305594503879,24.993810653686523,25.0,-1413.202392578125,-1400.1395263671875,33.164161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02813720703125,298.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17899.3359375,18000.0,0.0,0.0,0.0655824169516563,0.0,0.0,0.0,0.0,1.0,0.0107753910124301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.013295535929501,0.0773210451006889,-0.0640255063772201,0.0,6.655781180597842e-05,0.0,0.0,2.8695805072784424,0.0,0.0,0.0,0.2647172212600708,4.0,0.0,1.0
834180,293.2726745605469,297.1499938964844,293.1499938964844,0.0032667007762938,-249.85269165039065,295.31451416015625,0.5453504323959351,0.050000000745058,0.0458457320928573,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.5453504323959351,0.050000000745058,0.0482777655124664,293.3873291015625,297.1499938964844,293.1499938964844,0.0059283240698277,-336.3006286621094,298.64703369140625,0.5453504323959351,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599532164633274,-1646.1932373046875,304.14764404296875,0.7152478098869324,0.1076164618134498,0.102681815624237,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.5453504323959351,0.050000000745058,0.2290089279413223,290.8144836425781,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.913330078125,291.01611328125,1.0,0.156498908996582,0.9535443782806396,0.9535443782806396,1.0,1.0,-0.553785502910614,0.239501416683197,0.314284086227417,0.0809208005666732,0.0,0.0,0.1223368421196937,24.98326301574707,25.0,486.76898193359375,-3829.720703125,33.184173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,304.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.21875,18000.0,0.0,0.0,0.0616809800267219,0.0,0.0,0.0,0.0,1.0,0.0022099129855632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110737420618534,0.1226643025875091,-0.0119268791750073,0.0,6.259835208766162e-05,0.0,0.0,4.75175142288208,0.0,0.0,0.0,0.2721642553806305,4.0,0.0,1.0
834240,293.2726745605469,297.1499938964844,293.1499938964844,0.0032667007762938,-249.85269165039065,295.31451416015625,0.5453504323959351,0.050000000745058,0.0458457320928573,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.5453504323959351,0.050000000745058,0.0482777655124664,293.3873291015625,297.1499938964844,293.1499938964844,0.0059283240698277,-336.3006286621094,298.64703369140625,0.5453504323959351,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599532164633274,-1646.1932373046875,304.14764404296875,0.7152478098869324,0.1076164618134498,0.102681815624237,293.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76708984375,0.5453504323959351,0.050000000745058,0.2290089279413223,290.8144836425781,291.1499938964844,274.1606750488281,271.9151306152344,285.9471435546875,294.913330078125,291.01611328125,1.0,0.156498908996582,0.9535443782806396,0.9535443782806396,1.0,1.0,-0.553785502910614,0.239501416683197,0.314284086227417,0.0809208005666732,0.0,0.0,0.1223368421196937,24.98326301574707,25.0,486.76898193359375,-3829.720703125,33.184173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,304.88037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17930.21875,18000.0,0.0,0.0,0.0616809800267219,0.0,0.0,0.0,0.0,1.0,0.0022099129855632,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110737420618534,0.1226643025875091,-0.0119268791750073,0.0,6.259835208766162e-05,0.0,0.0,4.75175142288208,0.0,0.0,0.0,0.2721642553806305,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031964520458132,-241.4891052246093,295.5469055175781,0.5454003214836121,0.050000000745058,0.0458453632891178,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5454003214836121,0.050000000745058,0.048277374356985,293.3863220214844,297.1499938964844,293.1499938964844,0.0057875970378518,-325.54425048828125,298.7655639648437,0.5454003214836121,0.050000000745058,0.0356575064361095,293.1488037109375,297.1499938964844,293.1499938964844,0.058073554188013,-1607.4046630859375,304.15142822265625,0.7157936692237854,0.1078215092420578,0.1028995811939239,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5454003214836121,0.050000000745058,0.2290070801973343,291.194091796875,291.1499938964844,274.13751220703125,271.89959716796875,285.93524169921875,294.91015625,291.307373046875,1.0,0.1565059572458267,0.9537134766578674,0.9537134766578674,1.0,1.0,-0.5540434122085571,0.2396191954612732,0.3144241869449615,0.080961063504219,0.0,0.0,0.0803686529397964,24.97528839111328,25.0,534.69580078125,-3641.175048828125,33.20109176635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.5725402832031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.751953125,18000.0,0.0,0.0,0.0634151548147201,0.0,0.0,0.0,0.0,1.0,0.0019621059764176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992228984832763,0.1091508716344833,-0.0099279787391424,0.0,6.435831892304122e-05,0.0,0.0,4.22374439239502,0.0,0.0,0.0,0.27072873711586,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.0031502139754593,-236.7123565673828,295.64892578125,0.5454288721084595,0.050000000745058,0.0458451509475708,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.5454288721084595,0.050000000745058,0.0482771545648574,293.3863220214844,297.1499938964844,293.1499938964844,0.0056996326893568,-319.6073608398437,298.80242919921875,0.5454288721084595,0.050000000745058,0.0356573425233364,293.14825439453125,297.1499938964844,293.1499938964844,0.0572828687727451,-1591.1375732421875,304.152587890625,0.7161746025085449,0.1079469546675682,0.1030552759766578,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3596496582031,0.5454288721084595,0.050000000745058,0.2290060371160507,291.3793029785156,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.9081726074219,291.4209899902344,1.0,0.1565136760473251,0.9538822770118712,0.9538822770118712,1.0,1.0,-0.5542283058166504,0.2397075742483139,0.3145207166671753,0.0809837132692337,0.0,0.0,0.0456137061119079,24.97088050842285,25.0,382.0420227050781,-3422.0791015625,33.21445846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,303.7063293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18060.767578125,18000.0,0.0,0.0,0.06515584141016,0.0,0.0,0.0,0.0,1.0,0.0024974250700324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854415968060493,0.0998542830348014,-0.014412690885365,0.0,6.612489960389212e-05,0.0,0.0,3.842504739761353,0.0,0.0,0.0,0.2692819237709045,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031055905856192,-232.93716430664065,295.65704345703125,0.5454369783401489,0.050000000745058,0.045845091342926,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5454369783401489,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056049241684377,-314.50128173828125,298.7520446777344,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1478576660156,297.1499938964844,293.1499938964844,0.0570721291005611,-1586.7115478515625,304.15203857421875,0.7165224552154541,0.1080742850899696,0.1032064780592918,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5454369783401489,0.050000000745058,0.2290057241916656,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.4539489746094,1.0,0.1565285325050354,0.9542198181152344,0.9542198181152344,1.0,1.0,-0.5544092059135437,0.2398090660572052,0.3146001398563385,0.0809816271066665,0.0,0.0,0.0,24.970069885253903,25.0,106.32428741455078,-2953.701171875,33.2308464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,301.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.671875,18000.0,0.0,0.0,0.0679299980401992,0.0,0.0,0.0,0.0,1.0,0.0043271356262266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574053190648555,0.0890701189637184,-0.0316647998988628,0.0,6.894030957482755e-05,0.0,0.0,3.397515296936035,0.0,0.0,0.0,0.2666018605232239,4.0,0.0,1.0
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031055905856192,-232.93716430664065,295.65704345703125,0.5454369783401489,0.050000000745058,0.045845091342926,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5454369783401489,0.050000000745058,0.0482770912349224,293.3869323730469,297.1499938964844,293.1499938964844,0.0056049241684377,-314.50128173828125,298.7520446777344,0.5454369783401489,0.050000000745058,0.0356572940945625,293.1478576660156,297.1499938964844,293.1499938964844,0.0570721291005611,-1586.7115478515625,304.15203857421875,0.7165224552154541,0.1080742850899696,0.1032064780592918,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.452880859375,0.5454369783401489,0.050000000745058,0.2290057241916656,291.4540710449219,291.1499938964844,274.0660095214844,271.8510437011719,285.90008544921875,294.9043884277344,291.4539489746094,1.0,0.1565285325050354,0.9542198181152344,0.9542198181152344,1.0,1.0,-0.5544092059135437,0.2398090660572052,0.3146001398563385,0.0809816271066665,0.0,0.0,0.0,24.970069885253903,25.0,106.32428741455078,-2953.701171875,33.2308464050293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169860839844,301.9999084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18107.671875,18000.0,0.0,0.0,0.0679299980401992,0.0,0.0,0.0,0.0,1.0,0.0043271356262266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574053190648555,0.0890701189637184,-0.0316647998988628,0.0,6.894030957482755e-05,0.0,0.0,3.397515296936035,0.0,0.0,0.0,0.2666018605232239,4.0,0.0,1.0
834540,293.2689514160156,297.1499938964844,293.1499938964844,0.0031385482288897,-242.6400146484375,295.1773376464844,0.5454393029212952,0.050000000745058,0.0458450764417648,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.5454393029212952,0.050000000745058,0.0482770726084709,293.3854675292969,297.1499938964844,293.1499938964844,0.00571721047163,-329.660888671875,298.3884582519531,0.5454393029212952,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.062142014503479,-1690.4464111328125,304.14227294921875,0.7168163657188416,0.1082547158002853,0.1033368483185768,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.5454393029212952,0.050000000745058,0.2290056496858596,290.7890319824219,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.89813232421875,290.46148681640625,1.0,0.1565429419279098,0.9545574188232422,0.9545574188232422,1.0,1.0,-0.5545654892921448,0.2399048209190368,0.3146606385707855,0.0809642896056175,0.0,0.0,0.0676123946905136,24.970048904418945,25.0,-958.9857788085938,-3274.59375,33.24565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,299.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17763.09375,18000.0,0.0,0.0,0.064628317952156,0.0,0.0,0.0,0.0,1.0,0.0064362734556198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719437822699546,0.1174688190221786,-0.0455250330269336,0.0,6.558952736668289e-05,0.0,0.0,4.442630290985107,0.0,0.0,0.0,0.268755704164505,4.0,0.0,1.0
