time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834600,293.2689514160156,297.1499938964844,293.1499938964844,0.0031385482288897,-242.6400146484375,295.1773376464844,0.5454393029212952,0.050000000745058,0.0458450764417648,294.8965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.5454393029212952,0.050000000745058,0.0482770726084709,293.3854675292969,297.1499938964844,293.1499938964844,0.00571721047163,-329.660888671875,298.3884582519531,0.5454393029212952,0.050000000745058,0.0356572791934013,293.147216796875,297.1499938964844,293.1499938964844,0.062142014503479,-1690.4464111328125,304.14227294921875,0.7168163657188416,0.1082547158002853,0.1033368483185768,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8769226074219,0.5454393029212952,0.050000000745058,0.2290056496858596,290.7890319824219,291.1499938964844,274.01666259765625,271.817138671875,285.8741149902344,294.89813232421875,290.46148681640625,1.0,0.1565429419279098,0.9545574188232422,0.9545574188232422,1.0,1.0,-0.5545654892921448,0.2399048209190368,0.3146606385707855,0.0809642896056175,0.0,0.0,0.0676123946905136,24.970048904418945,25.0,-958.9857788085938,-3274.59375,33.24565124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452087402344,299.4239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17763.09375,18000.0,0.0,0.0,0.064628317952156,0.0,0.0,0.0,0.0,1.0,0.0064362734556198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719437822699546,0.1174688190221786,-0.0455250330269336,0.0,6.558952736668289e-05,0.0,0.0,4.442630290985107,0.0,0.0,0.0,0.268755704164505,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031412888783961,-239.1875457763672,295.2724304199219,0.5455291271209717,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.5455291271209717,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056052706204354,-319.3348693847656,298.39727783203125,0.5455291271209717,0.050000000745058,0.0356567651033401,293.1447448730469,297.1499938964844,293.1499938964844,0.0600969530642032,-1646.8731689453125,304.1488037109375,0.7179339528083801,0.1088263988494873,0.1037974655628204,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.5455291271209717,0.050000000745058,0.2290023267269134,290.96533203125,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13299560546875,1.0,0.1565638780593872,0.9548938274383544,0.9548938274383544,1.0,1.0,-0.5551119446754456,0.2401673942804336,0.3149445354938507,0.0810195878148078,0.0,0.0,0.1095063909888267,24.955848693847656,25.0,528.214111328125,-3808.936767578125,33.28410720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.063532717525959,0.0,0.0,0.0,0.0,1.0,0.0018484710017219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087705790996551,0.1178292259573936,-0.009058647789061,0.0,6.44776300759986e-05,0.0,0.0,4.5688157081604,0.0,0.0,0.0,0.2717762589454651,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031412888783961,-239.1875457763672,295.2724304199219,0.5455291271209717,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.5455291271209717,0.050000000745058,0.0482763722538948,293.3800354003906,297.1499938964844,293.1499938964844,0.0056052706204354,-319.3348693847656,298.39727783203125,0.5455291271209717,0.050000000745058,0.0356567651033401,293.1447448730469,297.1499938964844,293.1499938964844,0.0600969530642032,-1646.8731689453125,304.1488037109375,0.7179339528083801,0.1088263988494873,0.1037974655628204,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9146728515625,0.5455291271209717,0.050000000745058,0.2290023267269134,290.96533203125,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.13299560546875,1.0,0.1565638780593872,0.9548938274383544,0.9548938274383544,1.0,1.0,-0.5551119446754456,0.2401673942804336,0.3149445354938507,0.0810195878148078,0.0,0.0,0.1095063909888267,24.955848693847656,25.0,528.214111328125,-3808.936767578125,33.28410720825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.9013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.431640625,18000.0,0.0,0.0,0.063532717525959,0.0,0.0,0.0,0.0,1.0,0.0018484710017219,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087705790996551,0.1178292259573936,-0.009058647789061,0.0,6.44776300759986e-05,0.0,0.0,4.5688157081604,0.0,0.0,0.0,0.2717762589454651,4.0,0.0,1.0
834780,293.2618713378906,297.1499938964844,293.1499938964844,0.0030478774569928,-229.11134338378903,295.52069091796875,0.5456012487411499,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751220703125,0.5456012487411499,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054279025644063,-306.6217956542969,298.5069274902344,0.5456012487411499,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0583038069307804,-1609.502197265625,304.1519470214844,0.7190170288085938,0.109243206679821,0.1042557135224342,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751220703125,0.5456012487411499,0.050000000745058,0.2289996743202209,291.38824462890625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.4137878417969,1.0,0.1565912961959839,0.9552302360534668,0.9552302360534668,1.0,1.0,-0.5556569695472717,0.2404331862926483,0.315223753452301,0.0810660868883133,0.0,0.0,0.0419235415756702,24.944997787475582,25.0,311.143798828125,-3402.093017578125,33.325618743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,303.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.482421875,18000.0,0.0,0.0,0.0668897703289985,0.0,0.0,0.0,0.0,1.0,0.0025610311422497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083305224776268,0.0982808992266655,-0.0149756763130426,0.0,6.788461178075522e-05,0.0,0.0,3.7768537998199454,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
834840,293.2618713378906,297.1499938964844,293.1499938964844,0.0030478774569928,-229.11134338378903,295.52069091796875,0.5456012487411499,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751220703125,0.5456012487411499,0.050000000745058,0.04827581346035,293.3788757324219,297.1499938964844,293.1499938964844,0.0054279025644063,-306.6217956542969,298.5069274902344,0.5456012487411499,0.050000000745058,0.035656351596117,293.1433410644531,297.1499938964844,293.1499938964844,0.0583038069307804,-1609.502197265625,304.1519470214844,0.7190170288085938,0.109243206679821,0.1042557135224342,293.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3751220703125,0.5456012487411499,0.050000000745058,0.2289996743202209,291.38824462890625,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.4137878417969,1.0,0.1565912961959839,0.9552302360534668,0.9552302360534668,1.0,1.0,-0.5556569695472717,0.2404331862926483,0.315223753452301,0.0810660868883133,0.0,0.0,0.0419235415756702,24.944997787475582,25.0,311.143798828125,-3402.093017578125,33.325618743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952392578125,303.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18054.482421875,18000.0,0.0,0.0,0.0668897703289985,0.0,0.0,0.0,0.0,1.0,0.0025610311422497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083305224776268,0.0982808992266655,-0.0149756763130426,0.0,6.788461178075522e-05,0.0,0.0,3.7768537998199454,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
834900,293.26171875,297.1499938964844,293.1499938964844,0.0030275608878582,-227.3791656494141,295.5267944335937,0.5456106066703796,0.050000000745058,0.0458438098430633,294.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42108154296875,0.5456106066703796,0.050000000745058,0.048275738954544,293.37872314453125,297.1499938964844,293.1499938964844,0.0053845820948481,-304.2185363769531,298.4846496582031,0.5456106066703796,0.050000000745058,0.0356562957167625,293.14306640625,297.1499938964844,293.1499938964844,0.0582609958946704,-1608.4130859375,304.15167236328125,0.7193452715873718,0.1093811988830566,0.1044014245271682,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.42108154296875,0.5456106066703796,0.050000000745058,0.2289993315935135,291.4247741699219,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.4300842285156,1.0,0.1566051244735717,0.955398440361023,0.955398440361023,1.0,1.0,-0.5558311939239502,0.2405269294977188,0.3153042495250702,0.0810646936297416,0.0,0.0,0.0196826756000518,24.94395637512207,25.0,175.84461975097656,-3272.8623046875,33.341190338134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86285400390625,302.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.30078125,18000.0,0.0,0.0,0.0682766959071159,0.0,0.0,0.0,0.0,1.0,0.0031331293284893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753955319523811,0.0957659184932708,-0.0203703884035348,0.0,6.929216760909185e-05,0.0,0.0,3.665026426315308,0.0,0.0,0.0,0.2683097124099731,4.0,0.0,1.0
834960,293.2613220214844,297.1499938964844,293.1499938964844,0.0030130639206618,-226.2941436767578,295.51202392578125,0.5456143021583557,0.050000000745058,0.0458437837660312,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456143021583557,0.050000000745058,0.0482757128775119,293.3783569335937,297.1499938964844,293.1499938964844,0.005350116174668,-302.5264587402344,298.4488525390625,0.5456143021583557,0.050000000745058,0.035656277090311,293.1428527832031,297.1499938964844,293.1499938964844,0.0583580918610096,-1610.1903076171875,304.15118408203125,0.7196259498596191,0.1095142140984535,0.104528434574604,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456143021583557,0.050000000745058,0.2289991974830627,291.4294128417969,291.1499938964844,273.86065673828125,271.70782470703125,285.7906799316406,294.8755187988281,291.4272155761719,1.0,0.1566188484430313,0.9555642008781432,0.9555642008781432,1.0,1.0,-0.555983304977417,0.2406125962734222,0.3153707385063171,0.0810560062527656,0.0,0.0,0.0004922035150229,24.943819046020508,25.0,74.36530303955078,-3052.29931640625,33.355525970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81201171875,302.0223388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18075.63671875,18000.0,0.0,0.0,0.0694164857268333,0.0,0.0,0.0,0.0,1.0,0.0040625687688589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0621372871100902,0.0914520919322967,-0.0293148029595613,0.0,7.044891390250996e-05,0.0,0.0,3.489161968231201,0.0,0.0,0.0,0.2670548260211944,4.0,0.0,1.0
835020,293.2575988769531,297.1499938964844,293.1499938964844,0.0030397528316825,-234.8819732666016,295.06451416015625,0.5456313490867615,0.050000000745058,0.0458436571061611,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.5456313490867615,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054420414380729,-315.8796691894531,298.0991516113281,0.5456313490867615,0.050000000745058,0.0356561765074729,293.1419982910156,297.1499938964844,293.1499938964844,0.0633042156696319,-1711.4969482421875,304.14190673828125,0.7202759981155396,0.1098675951361656,0.1048196032643318,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.5456313490867615,0.050000000745058,0.2289985567331314,290.8136901855469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8673400878906,290.4818725585937,1.0,0.1566469818353653,0.9558956623077391,0.9558956623077391,1.0,1.0,-0.5563315153121948,0.2408056259155273,0.3155259191989898,0.0810403227806091,0.0,0.0,0.0646005123853683,24.941879272460938,25.0,-975.3604125976562,-3283.15869140625,33.38681411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,299.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.416015625,18000.0,0.0,0.0,0.0663694888353347,0.0,0.0,0.0,0.0,1.0,0.0063438001088798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716350898146629,0.1166322901844978,-0.0449971966445446,0.0,6.735659553669393e-05,0.0,0.0,4.411263942718506,0.0,0.0,0.0,0.2686626315116882,4.0,0.0,1.0
835080,293.2575988769531,297.1499938964844,293.1499938964844,0.0030397528316825,-234.8819732666016,295.06451416015625,0.5456313490867615,0.050000000745058,0.0458436571061611,294.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.5456313490867615,0.050000000745058,0.0482755787670612,293.37554931640625,297.1499938964844,293.1499938964844,0.0054420414380729,-315.8796691894531,298.0991516113281,0.5456313490867615,0.050000000745058,0.0356561765074729,293.1419982910156,297.1499938964844,293.1499938964844,0.0633042156696319,-1711.4969482421875,304.14190673828125,0.7202759981155396,0.1098675951361656,0.1048196032643318,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988647460937,0.5456313490867615,0.050000000745058,0.2289985567331314,290.8136901855469,291.1499938964844,273.8059997558594,271.6688842773437,285.7607727050781,294.8673400878906,290.4818725585937,1.0,0.1566469818353653,0.9558956623077391,0.9558956623077391,1.0,1.0,-0.5563315153121948,0.2408056259155273,0.3155259191989898,0.0810403227806091,0.0,0.0,0.0646005123853683,24.941879272460938,25.0,-975.3604125976562,-3283.15869140625,33.38681411743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2189636230469,299.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17769.416015625,18000.0,0.0,0.0,0.0663694888353347,0.0,0.0,0.0,0.0,1.0,0.0063438001088798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716350898146629,0.1166322901844978,-0.0449971966445446,0.0,6.735659553669393e-05,0.0,0.0,4.411263942718506,0.0,0.0,0.0,0.2686626315116882,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.0030549692455679,-232.90663146972656,295.1358947753906,0.5457345247268677,0.050000000745058,0.0458428971469402,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5457345247268677,0.050000000745058,0.048274777829647,293.3687744140625,297.1499938964844,293.1499938964844,0.0053583746775984,-307.5516662597656,298.09814453125,0.5457345247268677,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.0616733692586422,-1675.970703125,304.1478881835937,0.7217217683792114,0.1106118485331535,0.1054411083459854,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5457345247268677,0.050000000745058,0.2289947718381881,290.94403076171875,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.1053466796875,1.0,0.1566824465990066,0.95622718334198,0.95622718334198,1.0,1.0,-0.5570701956748962,0.2411656379699707,0.3159045279026031,0.0810973569750785,0.0,0.0,0.1124649718403816,24.926084518432617,25.0,495.3267211914063,-3837.3125,33.44218063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.065061442553997,0.0,0.0,0.0,0.0,1.0,0.0017962380079552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092460975050926,0.1179149225354194,-0.0086688231676816,0.0,6.602908979402855e-05,0.0,0.0,4.571872234344482,0.0,0.0,0.0,0.2717937529087066,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.0030549692455679,-232.90663146972656,295.1358947753906,0.5457345247268677,0.050000000745058,0.0458428971469402,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5457345247268677,0.050000000745058,0.048274777829647,293.3687744140625,297.1499938964844,293.1499938964844,0.0053583746775984,-307.5516662597656,298.09814453125,0.5457345247268677,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.0616733692586422,-1675.970703125,304.1478881835937,0.7217217683792114,0.1106118485331535,0.1054411083459854,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8954162597656,0.5457345247268677,0.050000000745058,0.2289947718381881,290.94403076171875,291.1499938964844,273.75,271.6286926269531,285.7275085449219,294.8539428710937,291.1053466796875,1.0,0.1566824465990066,0.95622718334198,0.95622718334198,1.0,1.0,-0.5570701956748962,0.2411656379699707,0.3159045279026031,0.0810973569750785,0.0,0.0,0.1124649718403816,24.926084518432617,25.0,495.3267211914063,-3837.3125,33.44218063354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2664794921875,304.8569641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.640625,18000.0,0.0,0.0,0.065061442553997,0.0,0.0,0.0,0.0,1.0,0.0017962380079552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092460975050926,0.1179149225354194,-0.0086688231676816,0.0,6.602908979402855e-05,0.0,0.0,4.571872234344482,0.0,0.0,0.0,0.2717937529087066,4.0,0.0,1.0
835260,293.2490234375,297.1499938964844,293.1499938964844,0.0029692922253161,-223.53878784179688,295.38653564453125,0.5458239316940308,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5458239316940308,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051976130343973,-295.66925048828125,298.2191162109375,0.5458239316940308,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.0600621290504932,-1641.753662109375,304.15106201171875,0.7231745719909668,0.1112235188484191,0.1060789301991462,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5458239316940308,0.050000000745058,0.2289914786815643,291.3556213378906,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8462829589844,291.3808898925781,1.0,0.1567253917455673,0.956557035446167,0.956557035446167,1.0,1.0,-0.5578294992446899,0.2415353208780288,0.3162941634654999,0.0811563804745674,0.0,0.0,0.0502867475152015,24.913131713867188,25.0,300.8170471191406,-3458.8251953125,33.50226974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,303.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.24609375,18000.0,0.0,0.0,0.0682701915502548,0.0,0.0,0.0,0.0,1.0,0.002361865947023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856517776846885,0.0988533794879913,-0.0132015999406576,0.0,6.928556103957817e-05,0.0,0.0,3.801892757415772,0.0,0.0,0.0,0.2691599428653717,4.0,0.0,1.0
835320,293.2490234375,297.1499938964844,293.1499938964844,0.0029692922253161,-223.53878784179688,295.38653564453125,0.5458239316940308,0.050000000745058,0.0458422377705574,294.8453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5458239316940308,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051976130343973,-295.66925048828125,298.2191162109375,0.5458239316940308,0.050000000745058,0.0356550738215446,293.1376342773437,297.1499938964844,293.1499938964844,0.0600621290504932,-1641.753662109375,304.15106201171875,0.7231745719909668,0.1112235188484191,0.1060789301991462,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3426513671875,0.5458239316940308,0.050000000745058,0.2289914786815643,291.3556213378906,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8462829589844,291.3808898925781,1.0,0.1567253917455673,0.956557035446167,0.956557035446167,1.0,1.0,-0.5578294992446899,0.2415353208780288,0.3162941634654999,0.0811563804745674,0.0,0.0,0.0502867475152015,24.913131713867188,25.0,300.8170471191406,-3458.8251953125,33.50226974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,303.5491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18052.24609375,18000.0,0.0,0.0,0.0682701915502548,0.0,0.0,0.0,0.0,1.0,0.002361865947023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856517776846885,0.0988533794879913,-0.0132015999406576,0.0,6.928556103957817e-05,0.0,0.0,3.801892757415772,0.0,0.0,0.0,0.2691599428653717,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029390091076493,-221.0465850830078,295.38494873046875,0.5458544492721558,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458544492721558,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051270513795316,-291.8328857421875,298.1689758300781,0.5458544492721558,0.050000000745058,0.0356548987329006,293.13690185546875,297.1499938964844,293.1499938964844,0.0602639317512512,-1645.10009765625,304.1503295898437,0.7241758704185486,0.1116883382201194,0.1065370887517929,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458544492721558,0.050000000745058,0.2289903610944748,291.3976135253906,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567694693803787,0.9568869471549988,0.9568869471549988,1.0,1.0,-0.558377206325531,0.2418160885572433,0.3165611326694488,0.0811724662780761,0.0,0.0,0.0130751719698309,24.910036087036133,25.0,79.2903060913086,-3248.474609375,33.55160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,302.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5390625,18000.0,0.0,0.0,0.0707324966788292,0.0,0.0,0.0,0.0,1.0,0.0033825787249952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727351158857345,0.0955298319458961,-0.0227947197854518,0.0,7.178449595812708e-05,0.0,0.0,3.649624824523926,0.0,0.0,0.0,0.2680920362472534,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029390091076493,-221.0465850830078,295.38494873046875,0.5458544492721558,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458544492721558,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051270513795316,-291.8328857421875,298.1689758300781,0.5458544492721558,0.050000000745058,0.0356548987329006,293.13690185546875,297.1499938964844,293.1499938964844,0.0602639317512512,-1645.10009765625,304.1503295898437,0.7241758704185486,0.1116883382201194,0.1065370887517929,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.397216796875,0.5458544492721558,0.050000000745058,0.2289903610944748,291.3976135253906,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3960876464844,1.0,0.1567694693803787,0.9568869471549988,0.9568869471549988,1.0,1.0,-0.558377206325531,0.2418160885572433,0.3165611326694488,0.0811724662780761,0.0,0.0,0.0130751719698309,24.910036087036133,25.0,79.2903060913086,-3248.474609375,33.55160140991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,302.3590393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5390625,18000.0,0.0,0.0,0.0707324966788292,0.0,0.0,0.0,0.0,1.0,0.0033825787249952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727351158857345,0.0955298319458961,-0.0227947197854518,0.0,7.178449595812708e-05,0.0,0.0,3.649624824523926,0.0,0.0,0.0,0.2680920362472534,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029291710816323,-220.4072723388672,295.3650817871094,0.5458660125732422,0.050000000745058,0.0458419285714626,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5458660125732422,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.0051001408137381,-290.6058349609375,298.1309814453125,0.5458660125732422,0.050000000745058,0.0356548354029655,293.13653564453125,297.1499938964844,293.1499938964844,0.0605164133012294,-1649.88427734375,304.1498107910156,0.7246489524841309,0.1119242012500763,0.1067558601498603,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5458660125732422,0.050000000745058,0.2289899289608001,291.3892822265625,291.1499938964844,273.6083374023437,271.5263671875,285.65185546875,294.8354187011719,291.3794250488281,1.0,0.1567917317152023,0.9570518732070924,0.9570518732070924,1.0,1.0,-0.5586389303207397,0.241951122879982,0.3166878223419189,0.081178605556488,0.0,0.0,0.0,24.90911865234375,25.0,-41.51385498046875,-2597.80908203125,33.57572555541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80523681640625,300.9237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18153.642578125,18000.0,0.0,0.0,0.0716079324483871,0.0,0.0,0.0,0.0,1.0,0.0056467903777956,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0394283272325992,0.0804380998015403,-0.0410097762942314,0.0,7.267294859047979e-05,0.0,0.0,3.0539543628692627,0.0,0.0,0.0,0.2651907801628113,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029214702080935,-221.5884246826172,295.2584228515625,0.5458806157112122,0.050000000745058,0.0458418205380439,294.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5458806157112122,0.050000000745058,0.0482736453413963,293.362548828125,297.1499938964844,293.1499938964844,0.0051028234884142,-293.0625305175781,298.0332946777344,0.5458806157112122,0.050000000745058,0.0356547497212886,293.1361083984375,297.1499938964844,293.1499938964844,0.062028519809246,-1680.65966796875,304.1470031738281,0.7251495718955994,0.1121807843446731,0.1069868430495262,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.5458806157112122,0.050000000745058,0.2289893925189972,291.2527160644531,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.0350341796875,1.0,0.1568143963813781,0.957268238067627,0.957268238067627,1.0,1.0,-0.5589151382446289,0.2420927435159683,0.3168223798274994,0.0811890363693237,0.0,0.0,0.0026425377000123,24.907733917236328,25.0,-1114.58740234375,-0.0,33.600799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,298.13043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.01953125,18000.0,0.0,0.0,0.0713447332382202,0.0,0.0,0.0,0.0,1.0,0.0105819925665855,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004369037342257,0.0641097649931907,-0.0636728629469871,0.0,7.240583363454789e-05,0.0,0.0,2.392451286315918,0.0,0.0,0.0,0.2624377608299255,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.003013584529981,-232.01974487304688,294.8543395996094,0.545961856842041,0.050000000745058,0.0458412244915962,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.545961856842041,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051926183514297,-302.166748046875,297.7063903808594,0.545961856842041,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.065204419195652,-1744.864501953125,304.143798828125,0.72660893201828,0.1129816100001335,0.1076444759964943,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.545961856842041,0.050000000745058,0.2289864122867584,290.6815795898437,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.81756591796875,290.8559875488281,1.0,0.1568640768527984,0.9577009677886964,0.9577009677886964,1.0,1.0,-0.5596986413002014,0.2424720376729965,0.3172266185283661,0.0812596827745437,0.0,0.0,0.1308926790952682,24.89668273925781,25.0,286.1977844238281,-3854.344482421875,33.665225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,304.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.70703125,18000.0,0.0,0.0,0.0663891285657882,0.0,0.0,0.0,0.0,1.0,0.0025949091650545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077428236603736,0.1230314821004867,-0.0152886575087904,0.0,6.737652438459918e-05,0.0,0.0,4.751306056976318,0.0,0.0,0.0,0.2719302475452423,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.003013584529981,-232.01974487304688,294.8543395996094,0.545961856842041,0.050000000745058,0.0458412244915962,294.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.545961856842041,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051926183514297,-302.166748046875,297.7063903808594,0.545961856842041,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.065204419195652,-1744.864501953125,304.143798828125,0.72660893201828,0.1129816100001335,0.1076444759964943,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65545654296875,0.545961856842041,0.050000000745058,0.2289864122867584,290.6815795898437,291.1499938964844,273.5233459472656,271.4647827148437,285.6024780273437,294.81756591796875,290.8559875488281,1.0,0.1568640768527984,0.9577009677886964,0.9577009677886964,1.0,1.0,-0.5596986413002014,0.2424720376729965,0.3172266185283661,0.0812596827745437,0.0,0.0,0.1308926790952682,24.89668273925781,25.0,286.1977844238281,-3854.344482421875,33.665225982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3545227050781,304.3402709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17891.70703125,18000.0,0.0,0.0,0.0663891285657882,0.0,0.0,0.0,0.0,1.0,0.0025949091650545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077428236603736,0.1230314821004867,-0.0152886575087904,0.0,6.737652438459918e-05,0.0,0.0,4.751306056976318,0.0,0.0,0.0,0.2719302475452423,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.002919512335211,-220.57662963867188,295.226318359375,0.546081006526947,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.546081006526947,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050102514214813,-287.2218322753906,297.9205322265625,0.546081006526947,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626910701394081,-1690.990234375,304.1497802734375,0.7284931540489197,0.1138388440012931,0.1084926351904869,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.546081006526947,0.050000000745058,0.2289820313453674,291.2515869140625,291.1499938964844,273.4666748046875,271.42364501953125,285.55157470703125,294.7756042480469,291.30194091796875,1.0,0.1569229662418365,0.9581336975097656,0.9581336975097656,1.0,1.0,-0.5607083439826965,0.2429442703723907,0.3177640438079834,0.0813810229301452,0.0,0.0,0.0727163404226303,24.88011932373047,25.0,366.4364013671875,-3616.9765625,33.746150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,304.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5078125,18000.0,0.0,0.0,0.0691586136817932,0.0,0.0,0.0,0.0,1.0,0.0019154733745381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937640964984893,0.1033152788877487,-0.0095511814579367,0.0,7.018719770712778e-05,0.0,0.0,3.9874520301818848,0.0,0.0,0.0,0.269961267709732,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.002919512335211,-220.57662963867188,295.226318359375,0.546081006526947,0.050000000745058,0.045840349048376,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.546081006526947,0.050000000745058,0.0482720956206321,293.35113525390625,297.1499938964844,293.1499938964844,0.0050102514214813,-287.2218322753906,297.9205322265625,0.546081006526947,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626910701394081,-1690.990234375,304.1497802734375,0.7284931540489197,0.1138388440012931,0.1084926351904869,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.228759765625,0.546081006526947,0.050000000745058,0.2289820313453674,291.2515869140625,291.1499938964844,273.4666748046875,271.42364501953125,285.55157470703125,294.7756042480469,291.30194091796875,1.0,0.1569229662418365,0.9581336975097656,0.9581336975097656,1.0,1.0,-0.5607083439826965,0.2429442703723907,0.3177640438079834,0.0813810229301452,0.0,0.0,0.0727163404226303,24.88011932373047,25.0,366.4364013671875,-3616.9765625,33.746150970458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559387207031,304.0331726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18049.5078125,18000.0,0.0,0.0,0.0691586136817932,0.0,0.0,0.0,0.0,1.0,0.0019154733745381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937640964984893,0.1033152788877487,-0.0095511814579367,0.0,7.018719770712778e-05,0.0,0.0,3.9874520301818848,0.0,0.0,0.0,0.269961267709732,4.0,0.0,1.0
835860,293.232666015625,297.1499938964844,293.1499938964844,0.002884364221245,-217.3708953857422,295.2671203613281,0.5461297035217285,0.050000000745058,0.0458399914205074,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461297035217285,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049337083473801,-282.5614013671875,297.90301513671875,0.5461297035217285,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627779066562652,-1691.6484375,304.149658203125,0.7298702001571655,0.1144733428955078,0.1091352254152298,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461297035217285,0.050000000745058,0.2289802432060241,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4869689941406,294.70703125,291.3482666015625,1.0,0.1569841206073761,0.9583483338356018,0.9583483338356018,1.0,1.0,-0.5614761710166931,0.2433115541934967,0.3181646168231964,0.0814497247338295,0.0,0.0,0.0374816916882991,24.87539863586425,25.0,121.83830261230467,-3391.798583984375,33.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765869140625,302.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.0717356875538826,0.0,0.0,0.0,0.0,1.0,0.0027852340135723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796799808740615,0.0967040434479713,-0.0170240625739097,0.0,7.280259887920693e-05,0.0,0.0,3.705153465270996,0.0,0.0,0.0,0.2685557901859283,4.0,0.0,1.0
835920,293.232666015625,297.1499938964844,293.1499938964844,0.002884364221245,-217.3708953857422,295.2671203613281,0.5461297035217285,0.050000000745058,0.0458399914205074,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461297035217285,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049337083473801,-282.5614013671875,297.90301513671875,0.5461297035217285,0.050000000745058,0.0356533266603946,293.1308288574219,297.1499938964844,293.1499938964844,0.0627779066562652,-1691.6484375,304.149658203125,0.7298702001571655,0.1144733428955078,0.1091352254152298,293.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3450622558594,0.5461297035217285,0.050000000745058,0.2289802432060241,291.3468933105469,291.1499938964844,273.4100036621094,271.3824157714844,285.4869689941406,294.70703125,291.3482666015625,1.0,0.1569841206073761,0.9583483338356018,0.9583483338356018,1.0,1.0,-0.5614761710166931,0.2433115541934967,0.3181646168231964,0.0814497247338295,0.0,0.0,0.0374816916882991,24.87539863586425,25.0,121.83830261230467,-3391.798583984375,33.8153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8765869140625,302.8687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.0546875,18000.0,0.0,0.0,0.0717356875538826,0.0,0.0,0.0,0.0,1.0,0.0027852340135723,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796799808740615,0.0967040434479713,-0.0170240625739097,0.0,7.280259887920693e-05,0.0,0.0,3.705153465270996,0.0,0.0,0.0,0.2685557901859283,4.0,0.0,1.0
835980,293.2309265136719,297.1499938964844,293.1499938964844,0.0028679692186415,-216.2997436523437,295.2333984375,0.546150803565979,0.050000000745058,0.0458398349583148,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.546150803565979,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048840777017176,-280.212890625,297.8326721191406,0.546150803565979,0.050000000745058,0.0356532037258148,293.13037109375,297.1499938964844,293.1499938964844,0.0633588433265686,-1702.6492919921875,304.1488037109375,0.7310286164283752,0.1150546893477439,0.1096878573298454,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.546150803565979,0.050000000745058,0.2289794683456421,291.3321838378906,291.1499938964844,273.35333251953125,271.3411560058594,285.42681884765625,294.646240234375,291.3240966796875,1.0,0.1570450216531753,0.9585630297660828,0.9585630297660828,1.0,1.0,-0.5621379017829895,0.2436339259147644,0.3185039758682251,0.0814972147345542,0.0,0.0,0.0136936381459236,24.875207901000977,25.0,-11.03034496307373,-3271.78515625,33.878700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,302.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.0735744759440422,0.0,0.0,0.0,0.0,1.0,0.0035467015113681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719721168279647,0.0963635146617889,-0.0243913996964693,0.0,7.466873648809269e-05,0.0,0.0,3.678719282150269,0.0,0.0,0.0,0.2680867910385132,4.0,0.0,1.0
836040,293.2309265136719,297.1499938964844,293.1499938964844,0.0028679692186415,-216.2997436523437,295.2333984375,0.546150803565979,0.050000000745058,0.0458398349583148,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.546150803565979,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048840777017176,-280.212890625,297.8326721191406,0.546150803565979,0.050000000745058,0.0356532037258148,293.13037109375,297.1499938964844,293.1499938964844,0.0633588433265686,-1702.6492919921875,304.1488037109375,0.7310286164283752,0.1150546893477439,0.1096878573298454,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3340148925781,0.546150803565979,0.050000000745058,0.2289794683456421,291.3321838378906,291.1499938964844,273.35333251953125,271.3411560058594,285.42681884765625,294.646240234375,291.3240966796875,1.0,0.1570450216531753,0.9585630297660828,0.9585630297660828,1.0,1.0,-0.5621379017829895,0.2436339259147644,0.3185039758682251,0.0814972147345542,0.0,0.0,0.0136936381459236,24.875207901000977,25.0,-11.03034496307373,-3271.78515625,33.878700256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8171691894531,302.0970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.0735744759440422,0.0,0.0,0.0,0.0,1.0,0.0035467015113681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719721168279647,0.0963635146617889,-0.0243913996964693,0.0,7.466873648809269e-05,0.0,0.0,3.678719282150269,0.0,0.0,0.0,0.2680867910385132,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028621817473322,-216.06155395507807,295.20703125,0.546162486076355,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.546162486076355,0.050000000745058,0.0482714623212814,293.3463439941406,297.1499938964844,293.1499938964844,0.0048631615936756,-279.3862609863281,297.7908630371094,0.546162486076355,0.050000000745058,0.0356531366705894,293.1300964355469,297.1499938964844,293.1499938964844,0.0637466311454773,-1710.15625,304.1483154296875,0.7316153049468994,0.1153560429811477,0.1099679097533226,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3130798339844,0.546162486076355,0.050000000745058,0.2289790362119674,291.3100280761719,291.1499938964844,273.32501220703125,271.32049560546875,285.3977355957031,294.61767578125,291.296875,1.0,0.1570755541324615,0.9586703777313232,0.9586703777313232,1.0,1.0,-0.5624731779098511,0.2437967211008072,0.3186764419078827,0.0815224200487136,0.0,0.0,0.0051964106969535,24.87493705749512,25.0,-70.89734649658203,-3051.866455078125,33.910682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8194274902344,301.4422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18054.39453125,18000.0,0.0,0.0,0.0742183402180671,0.0,0.0,0.0,0.0,1.0,0.0044656195677816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589432716369628,0.0917221903800964,-0.0327789150178432,0.0,7.532218296546489e-05,0.0,0.0,3.4918923377990723,0.0,0.0,0.0,0.2670552432537079,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028579425998032,-216.4339904785156,295.1522521972656,0.5461772680282593,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5461772680282593,0.050000000745058,0.0482713468372821,293.3450012207031,297.1499938964844,293.1499938964844,0.0048512495122849,-279.6619567871094,297.7287902832031,0.5461772680282593,0.050000000745058,0.0356530547142028,293.1297607421875,297.1499938964844,293.1499938964844,0.064533457159996,-1725.965576171875,304.14715576171875,0.7322274446487427,0.1156726479530334,0.1102593019604682,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569274902344,0.5461772680282593,0.050000000745058,0.2289784997701645,291.24578857421875,291.1499938964844,273.2966613769531,271.2998352050781,285.3692932128906,294.5901794433594,291.1751403808594,1.0,0.1571063250303268,0.95883047580719,0.95883047580719,1.0,1.0,-0.5628218650817871,0.2439660429954528,0.3188557922840118,0.0815509036183357,0.0,0.0,0.0046547828242182,24.87417793273925,25.0,-392.02490234375,-2136.83251953125,33.94350814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668212890625,297.83319091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18089.44921875,18000.0,0.0,0.0,0.0743720084428787,0.0,0.0,0.0,0.0,1.0,0.0076495097018778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0248967204242944,0.076969027519226,-0.0520723052322864,0.0,7.54781358409673e-05,0.0,0.0,2.897116184234619,0.0,0.0,0.0,0.264586478471756,4.0,0.0,1.0
836220,293.22344970703125,297.1499938964844,293.1499938964844,0.002891271142289,-220.8673858642578,294.94073486328125,0.5462299585342407,0.050000000745058,0.0458392538130283,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462299585342407,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048694903962314,-283.0802917480469,297.53173828125,0.5462299585342407,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666243433952331,-1768.1484375,304.1449890136719,0.7336557507514954,0.1164304390549659,0.1109314337372779,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462299585342407,0.050000000745058,0.2289765626192093,290.9620361328125,291.1499938964844,273.239990234375,271.2584228515625,285.3184814453125,294.54571533203125,291.0107421875,1.0,0.1571699678897857,0.959150731563568,0.959150731563568,1.0,1.0,-0.5636247992515564,0.2443518191576004,0.3192729651927948,0.0816237404942512,0.0,0.0,0.0560481026768684,24.86890411376953,25.0,8.295160293579102,-3462.02294921875,34.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.412109375,18000.0,0.0,0.0,0.0727413073182106,0.0,0.0,0.0,0.0,1.0,0.0040421183221042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807759165763855,0.1098900064826011,-0.0291140880435705,0.0,7.38231829018332e-05,0.0,0.0,4.203514099121094,0.0,0.0,0.0,0.2695545256137848,4.0,0.0,1.0
836280,293.22344970703125,297.1499938964844,293.1499938964844,0.002891271142289,-220.8673858642578,294.94073486328125,0.5462299585342407,0.050000000745058,0.0458392538130283,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462299585342407,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048694903962314,-283.0802917480469,297.53173828125,0.5462299585342407,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666243433952331,-1768.1484375,304.1449890136719,0.7336557507514954,0.1164304390549659,0.1109314337372779,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96026611328125,0.5462299585342407,0.050000000745058,0.2289765626192093,290.9620361328125,291.1499938964844,273.239990234375,271.2584228515625,285.3184814453125,294.54571533203125,291.0107421875,1.0,0.1571699678897857,0.959150731563568,0.959150731563568,1.0,1.0,-0.5636247992515564,0.2443518191576004,0.3192729651927948,0.0816237404942512,0.0,0.0,0.0560481026768684,24.86890411376953,25.0,8.295160293579102,-3462.02294921875,34.01580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0867004394531,302.34991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.412109375,18000.0,0.0,0.0,0.0727413073182106,0.0,0.0,0.0,0.0,1.0,0.0040421183221042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807759165763855,0.1098900064826011,-0.0291140880435705,0.0,7.38231829018332e-05,0.0,0.0,4.203514099121094,0.0,0.0,0.0,0.2695545256137848,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028565304819494,-216.90744018554688,295.04833984375,0.5463070273399353,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5463070273399353,0.050000000745058,0.0482703447341918,293.3364562988281,297.1499938964844,293.1499938964844,0.0047856960445642,-276.9888916015625,297.56549072265625,0.5463070273399353,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662452802062034,-1758.633056640625,304.1471862792969,0.7353413105010986,0.1172622740268707,0.1117191985249519,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5463070273399353,0.050000000745058,0.2289737313985824,291.13873291015625,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1536865234375,1.0,0.1572384238243103,0.9594709277153016,0.9594709277153016,1.0,1.0,-0.5645648837089539,0.244799718260765,0.3197651505470276,0.0817145928740501,0.0,0.0,0.0438825823366642,24.85983085632324,25.0,90.09133911132812,-3451.563232421875,34.097808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,302.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.0737758204340934,0.0,0.0,0.0,0.0,1.0,0.0034021486062556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801568478345871,0.103182815015316,-0.0230259671807289,0.0,7.487307448172942e-05,0.0,0.0,3.954969644546509,0.0,0.0,0.0,0.2691631615161896,4.0,0.0,1.0
