time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028565304819494,-216.90744018554688,295.04833984375,0.5463070273399353,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5463070273399353,0.050000000745058,0.0482703447341918,293.3364562988281,297.1499938964844,293.1499938964844,0.0047856960445642,-276.9888916015625,297.56549072265625,0.5463070273399353,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662452802062034,-1758.633056640625,304.1471862792969,0.7353413105010986,0.1172622740268707,0.1117191985249519,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5463070273399353,0.050000000745058,0.2289737313985824,291.13873291015625,291.1499938964844,273.1833190917969,271.2169494628906,285.26318359375,294.49468994140625,291.1536865234375,1.0,0.1572384238243103,0.9594709277153016,0.9594709277153016,1.0,1.0,-0.5645648837089539,0.244799718260765,0.3197651505470276,0.0817145928740501,0.0,0.0,0.0438825823366642,24.85983085632324,25.0,90.09133911132812,-3451.563232421875,34.097808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0203552246094,302.7867736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.564453125,18000.0,0.0,0.0,0.0737758204340934,0.0,0.0,0.0,0.0,1.0,0.0034021486062556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801568478345871,0.103182815015316,-0.0230259671807289,0.0,7.487307448172942e-05,0.0,0.0,3.954969644546509,0.0,0.0,0.0,0.2691631615161896,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.0028396309353411,-215.490478515625,295.0496826171875,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047332909889519,-274.0556640625,297.5223999023437,0.5463636517524719,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667588636279106,-1767.9437255859375,304.1472473144531,0.7369179129600525,0.1180403605103492,0.1124655380845069,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5463636517524719,0.050000000745058,0.2289716601371765,291.16436767578125,291.1499938964844,273.1266784667969,271.1754150390625,285.2062683105469,294.4403686523437,291.1641845703125,1.0,0.1573096662759781,0.9597871899604796,0.9597871899604796,1.0,1.0,-0.5654566287994385,0.2452314496040344,0.320225179195404,0.0817863121628761,0.0,0.0,0.0394279547035694,24.85424041748047,25.0,31.33245086669922,-3421.5322265625,34.17863082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,302.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.0749208852648735,0.0,0.0,0.0,0.0,1.0,0.0033507230691611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078087992966175,0.1005889549851417,-0.0225009564310312,0.0,7.603517587995157e-05,0.0,0.0,3.85026216506958,0.0,0.0,0.0,0.2687937319278717,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.0028396309353411,-215.490478515625,295.0496826171875,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047332909889519,-274.0556640625,297.5223999023437,0.5463636517524719,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0667588636279106,-1767.9437255859375,304.1472473144531,0.7369179129600525,0.1180403605103492,0.1124655380845069,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5463636517524719,0.050000000745058,0.2289716601371765,291.16436767578125,291.1499938964844,273.1266784667969,271.1754150390625,285.2062683105469,294.4403686523437,291.1641845703125,1.0,0.1573096662759781,0.9597871899604796,0.9597871899604796,1.0,1.0,-0.5654566287994385,0.2452314496040344,0.320225179195404,0.0817863121628761,0.0,0.0,0.0394279547035694,24.85424041748047,25.0,31.33245086669922,-3421.5322265625,34.17863082885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9692077636719,302.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87890625,18000.0,0.0,0.0,0.0749208852648735,0.0,0.0,0.0,0.0,1.0,0.0033507230691611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.078087992966175,0.1005889549851417,-0.0225009564310312,0.0,7.603517587995157e-05,0.0,0.0,3.85026216506958,0.0,0.0,0.0,0.2687937319278717,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028287745080888,-214.71961975097656,295.0306396484375,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046889698132872,-271.7795104980469,297.464111328125,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674072355031967,-1780.1353759765625,304.1470947265625,0.738438069820404,0.1188077703118324,0.1131908223032951,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1593322753906,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,294.390625,291.1573181152344,1.0,0.1573826074600219,0.960103452205658,0.960103452205658,1.0,1.0,-0.5663238763809204,0.2456541508436203,0.3206697106361389,0.0818502455949783,0.0,0.0,0.038430742919445,24.85052490234375,25.0,-0.3750231266021728,-3419.765380859375,34.25901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,302.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0759134292602539,0.0,0.0,0.0,0.0,1.0,0.0033486692700535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776062533259391,0.1000787019729614,-0.0224724449217319,0.0,7.704248127993196e-05,0.0,0.0,3.8287465572357178,0.0,0.0,0.0,0.268693208694458,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028287745080888,-214.71961975097656,295.0306396484375,0.5464094281196594,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5464094281196594,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046889698132872,-271.7795104980469,297.464111328125,0.5464094281196594,0.050000000745058,0.0356517285108566,293.1253356933594,297.1499938964844,293.1499938964844,0.0674072355031967,-1780.1353759765625,304.1470947265625,0.738438069820404,0.1188077703118324,0.1131908223032951,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.5464094281196594,0.050000000745058,0.2289699912071228,291.1593322753906,291.1499938964844,273.07000732421875,271.1338195800781,285.1518859863281,294.390625,291.1573181152344,1.0,0.1573826074600219,0.960103452205658,0.960103452205658,1.0,1.0,-0.5663238763809204,0.2456541508436203,0.3206697106361389,0.0818502455949783,0.0,0.0,0.038430742919445,24.85052490234375,25.0,-0.3750231266021728,-3419.765380859375,34.25901794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,302.4256896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.96875,18000.0,0.0,0.0,0.0759134292602539,0.0,0.0,0.0,0.0,1.0,0.0033486692700535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776062533259391,0.1000787019729614,-0.0224724449217319,0.0,7.704248127993196e-05,0.0,0.0,3.8287465572357178,0.0,0.0,0.0,0.268693208694458,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028239893727004,-214.40419006347656,295.0195617675781,0.5464317798614502,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5464317798614502,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046675028279423,-270.7015991210937,297.4337463378906,0.5464317798614502,0.050000000745058,0.0356516018509864,293.1249694824219,297.1499938964844,293.1499938964844,0.0677509754896164,-1786.6474609375,304.1470031738281,0.7392019033432007,0.1191957965493202,0.1135558858513832,293.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5464317798614502,0.050000000745058,0.2289691716432571,291.15399169921875,291.1499938964844,273.0416564941406,271.1130065917969,285.1255798339844,294.3672180175781,291.1512145996094,1.0,0.1574196964502334,0.9602615833282472,0.9602615833282472,1.0,1.0,-0.5667604207992554,0.2458660006523132,0.3208944499492645,0.0818845033645629,0.0,0.0,0.0386937297880649,24.84881591796875,25.0,-10.234509468078612,-3423.334228515625,34.299686431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943603515625,302.4043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0763605758547782,0.0,0.0,0.0,0.0,1.0,0.0033464077860116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775973349809646,0.1000461280345916,-0.0224487986415624,0.0,7.749628275632858e-05,0.0,0.0,3.827211141586304,0.0,0.0,0.0,0.2686832845211029,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.0028196517378091,-214.1342315673828,295.0077209472656,0.5464546084403992,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5464546084403992,0.050000000745058,0.0482692047953605,293.3278503417969,297.1499938964844,293.1499938964844,0.0046465680934488,-269.6642150878906,297.4027099609375,0.5464546084403992,0.050000000745058,0.035651471465826,293.12457275390625,297.1499938964844,293.1499938964844,0.0681075826287269,-1793.430419921875,304.1468811035156,0.7399734854698181,0.1195883229374885,0.1139247342944145,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5464546084403992,0.050000000745058,0.2289683371782302,291.14703369140625,291.1499938964844,273.0133361816406,271.0921630859375,285.0998229980469,294.3447570800781,291.1437072753906,1.0,0.1574572026729583,0.960417866706848,0.960417866706848,1.0,1.0,-0.5672014951705933,0.246078535914421,0.3211229741573334,0.0819222852587699,0.0,0.0,0.0395828895270824,24.847097396850582,25.0,-17.04726219177246,-3430.131103515625,34.340824127197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433898925781,302.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0767763033509254,0.0,0.0,0.0,0.0,1.0,0.0033344575203955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777670368552208,0.1000981256365776,-0.0223310887813568,0.0,7.791818643454462e-05,0.0,0.0,3.829263210296631,0.0,0.0,0.0,0.2686920166015625,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028120430652052,-213.68739318847656,294.9834899902344,0.5465025305747986,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465025305747986,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046057901345193,-267.6559753417969,297.34002685546875,0.5465025305747986,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688431560993194,-1807.4649658203125,304.1466979980469,0.741546094417572,0.1203884184360504,0.114676147699356,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465025305747986,0.050000000745058,0.2289665788412094,291.13104248046875,291.1499938964844,272.9566650390625,271.0504455566406,285.0499267578125,294.3023376464844,291.12762451171875,1.0,0.1575335264205932,0.9607304334640504,0.9607304334640504,1.0,1.0,-0.5680999755859375,0.2465051263570785,0.3215948641300201,0.0820131227374076,0.0,0.0,0.0431729741394519,24.843536376953125,25.0,-22.36257553100586,-3453.507080078125,34.42466354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,302.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775287970900535,0.0,0.0,0.0,0.0,1.0,0.0032670078799128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786753445863723,0.100345954298973,-0.0216706115752458,0.0,7.868187094572932e-05,0.0,0.0,3.839827299118042,0.0,0.0,0.0,0.2687528431415558,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028120430652052,-213.68739318847656,294.9834899902344,0.5465025305747986,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465025305747986,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046057901345193,-267.6559753417969,297.34002685546875,0.5465025305747986,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688431560993194,-1807.4649658203125,304.1466979980469,0.741546094417572,0.1203884184360504,0.114676147699356,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5465025305747986,0.050000000745058,0.2289665788412094,291.13104248046875,291.1499938964844,272.9566650390625,271.0504455566406,285.0499267578125,294.3023376464844,291.12762451171875,1.0,0.1575335264205932,0.9607304334640504,0.9607304334640504,1.0,1.0,-0.5680999755859375,0.2465051263570785,0.3215948641300201,0.0820131227374076,0.0,0.0,0.0431729741394519,24.843536376953125,25.0,-22.36257553100586,-3453.507080078125,34.42466354370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94970703125,302.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775287970900535,0.0,0.0,0.0,0.0,1.0,0.0032670078799128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786753445863723,0.100345954298973,-0.0216706115752458,0.0,7.868187094572932e-05,0.0,0.0,3.839827299118042,0.0,0.0,0.0,0.2687528431415558,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028052281122654,-213.2834014892578,294.9616394042969,0.546553909778595,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045654447749257,-265.6400451660156,297.27899169921875,0.546553909778595,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695813000202179,-1821.5513916015625,304.1465759277344,0.7431607246398926,0.1212088167667388,0.11544681340456,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.228964701294899,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0016174316406,294.2621765136719,291.1141052246094,1.0,0.157611683011055,0.9610430002212524,0.9610430002212524,1.0,1.0,-0.5690212845802307,0.2469320148229599,0.322089284658432,0.082129456102848,0.0,0.0,0.048618346452713,24.83979797363281,25.0,-19.267810821533203,-3487.5400390625,34.51070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,302.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.0782142132520675,0.0,0.0,0.0,0.0,1.0,0.003137778956443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802345424890518,0.1006432995200157,-0.020408758893609,0.0,7.937748159747571e-05,0.0,0.0,3.853324890136719,0.0,0.0,0.0,0.2688511312007904,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028052281122654,-213.2834014892578,294.9616394042969,0.546553909778595,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045654447749257,-265.6400451660156,297.27899169921875,0.546553909778595,0.050000000745058,0.0356509052217006,293.123046875,297.1499938964844,293.1499938964844,0.0695813000202179,-1821.5513916015625,304.1465759277344,0.7431607246398926,0.1212088167667388,0.11544681340456,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.546553909778595,0.050000000745058,0.228964701294899,291.11669921875,291.1499938964844,272.8999938964844,271.0086364746094,285.0016174316406,294.2621765136719,291.1141052246094,1.0,0.157611683011055,0.9610430002212524,0.9610430002212524,1.0,1.0,-0.5690212845802307,0.2469320148229599,0.322089284658432,0.082129456102848,0.0,0.0,0.048618346452713,24.83979797363281,25.0,-19.267810821533203,-3487.5400390625,34.51070022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,302.5470886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.552734375,18000.0,0.0,0.0,0.0782142132520675,0.0,0.0,0.0,0.0,1.0,0.003137778956443,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802345424890518,0.1006432995200157,-0.020408758893609,0.0,7.937748159747571e-05,0.0,0.0,3.853324890136719,0.0,0.0,0.0,0.2688511312007904,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027987286448478,-212.86338806152344,294.9443054199219,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045250551775097,-263.5632629394531,297.22137451171875,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703008472919464,-1835.247314453125,304.1465148925781,0.7448136210441589,0.1220467016100883,0.1162348985671997,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466083288192749,0.050000000745058,0.228962704539299,291.1071472167969,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,294.2230529785156,291.1057434082031,1.0,0.1576916873455047,0.9613529443740844,0.9613529443740844,1.0,1.0,-0.5699633359909058,0.2473573535680771,0.3226059675216675,0.0822728648781776,0.0,0.0,0.0550336763262748,24.835994720458984,25.0,-11.956335067749023,-3527.827392578125,34.59884262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,302.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0788820013403892,0.0,0.0,0.0,0.0,1.0,0.0029589326586574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822095870971679,0.1008865013718605,-0.0186769124120473,0.0,8.005520066944882e-05,0.0,0.0,3.8653972148895264,0.0,0.0,0.0,0.2689650952816009,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027987286448478,-212.86338806152344,294.9443054199219,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466083288192749,0.050000000745058,0.0482680201530456,293.31988525390625,297.1499938964844,293.1499938964844,0.0045250551775097,-263.5632629394531,297.22137451171875,0.5466083288192749,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0703008472919464,-1835.247314453125,304.1465148925781,0.7448136210441589,0.1220467016100883,0.1162348985671997,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.5466083288192749,0.050000000745058,0.228962704539299,291.1071472167969,291.1499938964844,272.84332275390625,270.966796875,284.95428466796875,294.2230529785156,291.1057434082031,1.0,0.1576916873455047,0.9613529443740844,0.9613529443740844,1.0,1.0,-0.5699633359909058,0.2473573535680771,0.3226059675216675,0.0822728648781776,0.0,0.0,0.0550336763262748,24.835994720458984,25.0,-11.956335067749023,-3527.827392578125,34.59884262084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9671325683594,302.6834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.24609375,18000.0,0.0,0.0,0.0788820013403892,0.0,0.0,0.0,0.0,1.0,0.0029589326586574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822095870971679,0.1008865013718605,-0.0186769124120473,0.0,8.005520066944882e-05,0.0,0.0,3.8653972148895264,0.0,0.0,0.0,0.2689650952816009,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027923139277845,-212.4062347412109,294.93182373046875,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044842343777418,-261.40106201171875,297.1673278808594,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709939301013946,-1848.3941650390625,304.1465148925781,0.746494472026825,0.1228968948125839,0.1170359477400779,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.546664297580719,0.050000000745058,0.2289606630802154,291.10308837890625,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,294.185302734375,291.10284423828125,1.0,0.1577734947204589,0.9616629481315612,0.9616629481315612,1.0,1.0,-0.5709208250045776,0.2477803975343704,0.323140412569046,0.0824391767382621,0.0,0.0,0.0616077110171318,24.83232307434082,25.0,-3.943218469619751,-3569.989990234375,34.68878555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,302.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.0795699283480644,0.0,0.0,0.0,0.0,1.0,0.0027497396804392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843496993184089,0.101038821041584,-0.0166891235858201,0.0,8.07533651823178e-05,0.0,0.0,3.874249219894409,0.0,0.0,0.0,0.2690789699554443,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027923139277845,-212.4062347412109,294.93182373046875,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044842343777418,-261.40106201171875,297.1673278808594,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215515136719,297.1499938964844,293.1499938964844,0.0709939301013946,-1848.3941650390625,304.1465148925781,0.746494472026825,0.1228968948125839,0.1170359477400779,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.546664297580719,0.050000000745058,0.2289606630802154,291.10308837890625,291.1499938964844,272.7866516113281,270.92486572265625,284.9080810546875,294.185302734375,291.10284423828125,1.0,0.1577734947204589,0.9616629481315612,0.9616629481315612,1.0,1.0,-0.5709208250045776,0.2477803975343704,0.323140412569046,0.0824391767382621,0.0,0.0,0.0616077110171318,24.83232307434082,25.0,-3.943218469619751,-3569.989990234375,34.68878555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,302.8280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.294921875,18000.0,0.0,0.0,0.0795699283480644,0.0,0.0,0.0,0.0,1.0,0.0027497396804392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843496993184089,0.101038821041584,-0.0166891235858201,0.0,8.07533651823178e-05,0.0,0.0,3.874249219894409,0.0,0.0,0.0,0.2690789699554443,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027891418430954,-212.16555786132807,294.92730712890625,0.5466922521591187,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5466922521591187,0.050000000745058,0.0482673719525337,293.3160705566406,297.1499938964844,293.1499938964844,0.0044637131504714,-260.2928466796875,297.1414794921875,0.5466922521591187,0.050000000745058,0.0356501154601573,293.1212158203125,297.1499938964844,293.1499938964844,0.0713302493095398,-1854.7578125,304.14654541015625,0.7473416328430176,0.12332484126091,0.1174397319555282,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029968261719,0.5466922521591187,0.050000000745058,0.228959634900093,291.1029968261719,291.1499938964844,272.7583312988281,270.9039001464844,284.885498046875,294.1671447753906,291.10321044921875,1.0,0.1578150540590286,0.9618179202079772,0.9618179202079772,1.0,1.0,-0.571403443813324,0.2479912042617797,0.3234122693538666,0.0825284570455551,0.0,0.0,0.0647565424442291,24.83060836791992,25.0,-0.4519492089748382,-3590.649658203125,34.73432159423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9706420898437,302.8974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.0799287185072898,0.0,0.0,0.0,0.0,1.0,0.0026395914610475,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854128822684288,0.1010782197117805,-0.0156653318554162,0.0,8.11174904811196e-05,0.0,0.0,3.877259969711304,0.0,0.0,0.0,0.2691323161125183,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.002785988850519,-211.9190673828125,294.92364501953125,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148803710937,297.1499938964844,293.1499938964844,0.0044430643320083,-259.1669921875,297.1163024902344,0.5467198491096497,0.050000000745058,0.0356499589979648,293.1208801269531,297.1499938964844,293.1499938964844,0.0716609582304954,-1861.0084228515625,304.1465759277344,0.7481909394264221,0.1237537711858749,0.1178446933627128,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.103759765625,0.5467198491096497,0.050000000745058,0.2289586216211319,291.1038818359375,291.1499938964844,272.7300109863281,270.8829040527344,284.8631896972656,294.1493835449219,291.1044311523437,1.0,0.1578569710254669,0.9619712233543396,0.9619712233543396,1.0,1.0,-0.5718875527381897,0.2482016682624817,0.3236859142780304,0.0826201140880584,0.0,0.0,0.0677450075745582,24.829002380371094,25.0,2.419176816940308,-3610.616943359375,34.78014373779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,302.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.0802983343601226,0.0,0.0,0.0,0.0,1.0,0.0025287265889346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864426121115684,0.1010969504714012,-0.0146543383598327,0.0,8.149260247591883e-05,0.0,0.0,3.8794310092926025,0.0,0.0,0.0,0.2691822350025177,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027798677328974,-211.42654418945312,294.91827392578125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044017601758241,-256.8929443359375,297.0672912597656,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723110288381576,-1873.2899169921875,304.1466369628906,0.7498923540115356,0.1246132180094719,0.1186565682291984,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,294.1146545410156,291.10845947265625,1.0,0.1579418182373047,0.9622777700424194,0.9622777700424194,1.0,1.0,-0.5728582143783569,0.248622789978981,0.3242354094982147,0.0828058645129203,0.0,0.0,0.073186345398426,24.82613182067871,25.0,6.045323848724365,-3648.038818359375,34.87248611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810660272836685,0.0,0.0,0.0,0.0,1.0,0.0023100487887859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883627384901046,0.1010896638035774,-0.0127269243821501,0.0,8.227171201724559e-05,0.0,0.0,3.881852388381958,0.0,0.0,0.0,0.2692714035511017,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027798677328974,-211.42654418945312,294.91827392578125,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.3125915527344,297.1499938964844,293.1499938964844,0.0044017601758241,-256.8929443359375,297.0672912597656,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202697753906,297.1499938964844,293.1499938964844,0.0723110288381576,-1873.2899169921875,304.1466369628906,0.7498923540115356,0.1246132180094719,0.1186565682291984,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8190002441406,294.1146545410156,291.10845947265625,1.0,0.1579418182373047,0.9622777700424194,0.9622777700424194,1.0,1.0,-0.5728582143783569,0.248622789978981,0.3242354094982147,0.0828058645129203,0.0,0.0,0.073186345398426,24.82613182067871,25.0,6.045323848724365,-3648.038818359375,34.87248611450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657592773437,303.0784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.916015625,18000.0,0.0,0.0,0.0810660272836685,0.0,0.0,0.0,0.0,1.0,0.0023100487887859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883627384901046,0.1010896638035774,-0.0127269243821501,0.0,8.227171201724559e-05,0.0,0.0,3.881852388381958,0.0,0.0,0.0,0.2692714035511017,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027742150705307,-210.96295166015625,294.9144287109375,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004360806196928,-254.6231384277344,297.019287109375,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729549303650856,-1885.46875,304.14666748046875,0.7515953779220581,0.1254744529724121,0.1194701865315437,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249320983887,0.050000000745058,0.228954792022705,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,294.0810241699219,291.1131286621094,1.0,0.1580278426408767,0.962584376335144,0.962584376335144,1.0,1.0,-0.5738310813903809,0.2490467727184295,0.3247843086719513,0.0829879716038703,0.0,0.0,0.0779191926121711,24.823694229125977,25.0,6.930074214935303,-3681.9228515625,34.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,303.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818614736199379,0.0,0.0,0.0,0.0,1.0,0.0021006155293434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900699719786644,0.1010468006134033,-0.0109768277034163,0.0,8.307898679049686e-05,0.0,0.0,3.8825931549072266,0.0,0.0,0.0,0.2693472802639007,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027742150705307,-210.96295166015625,294.9144287109375,0.5468249320983887,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249320983887,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004360806196928,-254.6231384277344,297.019287109375,0.5468249320983887,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729549303650856,-1885.46875,304.14666748046875,0.7515953779220581,0.1254744529724121,0.1194701865315437,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.5468249320983887,0.050000000745058,0.228954792022705,291.11212158203125,291.1499938964844,272.6166687011719,270.7987365722656,284.775390625,294.0810241699219,291.1131286621094,1.0,0.1580278426408767,0.962584376335144,0.962584376335144,1.0,1.0,-0.5738310813903809,0.2490467727184295,0.3247843086719513,0.0829879716038703,0.0,0.0,0.0779191926121711,24.823694229125977,25.0,6.930074214935303,-3681.9228515625,34.96565246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609069824219,303.17437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818614736199379,0.0,0.0,0.0,0.0,1.0,0.0021006155293434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900699719786644,0.1010468006134033,-0.0109768277034163,0.0,8.307898679049686e-05,0.0,0.0,3.8825931549072266,0.0,0.0,0.0,0.2693472802639007,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027692061848938,-210.5521850585937,294.9111633300781,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043203616514801,-252.37942504882807,296.971435546875,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736019909381866,-1897.7420654296875,304.1466979980469,0.7533004283905029,0.1263379007577896,0.1202857717871666,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468739867210388,0.050000000745058,0.2289529889822006,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,294.0488586425781,291.1171264648437,1.0,0.1581148952245712,0.9628881216049194,0.9628881216049194,1.0,1.0,-0.5748065114021301,0.2494762539863586,0.3253302574157715,0.0831607356667518,0.0,0.0,0.0821156203746795,24.821590423583984,25.0,5.9738593101501465,-3713.099609375,35.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826659873127937,0.0,0.0,0.0,0.0,1.0,0.0019002491608262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916008949279785,0.101002849638462,-0.0094019519165158,0.0,8.389547292608768e-05,0.0,0.0,3.883032321929932,0.0,0.0,0.0,0.2694146633148193,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027692061848938,-210.5521850585937,294.9111633300781,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043203616514801,-252.37942504882807,296.971435546875,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0736019909381866,-1897.7420654296875,304.1466979980469,0.7533004283905029,0.1263379007577896,0.1202857717871666,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5468739867210388,0.050000000745058,0.2289529889822006,291.1163330078125,291.1499938964844,272.5599975585937,270.7565612792969,284.73248291015625,294.0488586425781,291.1171264648437,1.0,0.1581148952245712,0.9628881216049194,0.9628881216049194,1.0,1.0,-0.5748065114021301,0.2494762539863586,0.3253302574157715,0.0831607356667518,0.0,0.0,0.0821156203746795,24.821590423583984,25.0,5.9738593101501465,-3713.099609375,35.0595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.25506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826659873127937,0.0,0.0,0.0,0.0,1.0,0.0019002491608262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916008949279785,0.101002849638462,-0.0094019519165158,0.0,8.389547292608768e-05,0.0,0.0,3.883032321929932,0.0,0.0,0.0,0.2694146633148193,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.00276496168226,-210.20846557617188,294.907958984375,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042805918492376,-250.1772308349609,296.9234619140625,0.5469210147857666,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742574706673622,-1910.219482421875,304.1466979980469,0.7550094127655029,0.1272044479846954,0.1211040541529655,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6900939941406,294.0180358886719,291.11993408203125,1.0,0.1582028418779373,0.96319180727005,0.96319180727005,1.0,1.0,-0.5757852792739868,0.2499122321605682,0.3258730471134186,0.0833229944109916,0.0,0.0,0.0859667733311653,24.819738388061523,25.0,4.120173454284668,-3742.643310546875,35.15424728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834623575210571,0.0,0.0,0.0,0.0,1.0,0.0017047767760232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930123999714851,0.1009803488850593,-0.0079679545015096,0.0,8.470368629787117e-05,0.0,0.0,3.8841261863708496,0.0,0.0,0.0,0.2694785296916961,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.00276496168226,-210.20846557617188,294.907958984375,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042805918492376,-250.1772308349609,296.9234619140625,0.5469210147857666,0.050000000745058,0.0356488153338432,293.11883544921875,297.1499938964844,293.1499938964844,0.0742574706673622,-1910.219482421875,304.1466979980469,0.7550094127655029,0.1272044479846954,0.1211040541529655,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194152832031,291.1499938964844,272.5033264160156,270.71435546875,284.6900939941406,294.0180358886719,291.11993408203125,1.0,0.1582028418779373,0.96319180727005,0.96319180727005,1.0,1.0,-0.5757852792739868,0.2499122321605682,0.3258730471134186,0.0833229944109916,0.0,0.0,0.0859667733311653,24.819738388061523,25.0,4.120173454284668,-3742.643310546875,35.15424728393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834623575210571,0.0,0.0,0.0,0.0,1.0,0.0017047767760232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930123999714851,0.1009803488850593,-0.0079679545015096,0.0,8.470368629787117e-05,0.0,0.0,3.8841261863708496,0.0,0.0,0.0,0.2694785296916961,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027631381526589,-210.06298828125,294.9063415527344,0.5469440817832947,0.050000000745058,0.0458340235054492,294.6515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469440817832947,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.0042610284872353,-249.0959014892578,296.8994140625,0.5469440817832947,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745889469981193,-1916.5467529296875,304.1466979980469,0.7558661103248596,0.1276391148567199,0.1215144619345665,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5469440817832947,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6690368652344,294.0029296875,291.120849609375,1.0,0.1582471281290054,0.9633436799049376,0.9633436799049376,1.0,1.0,-0.5762762427330017,0.2501322627067566,0.3261439502239227,0.0834013745188713,0.0,0.0,0.0878269225358963,24.81887626647949,25.0,3.129340171813965,-3757.184814453125,35.20186996459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.453125,18000.0,0.0,0.0,0.0838532224297523,0.0,0.0,0.0,0.0,1.0,0.0016064426163211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936957895755767,0.1009827852249145,-0.0072869937866926,0.0,8.510035695508122e-05,0.0,0.0,3.885171175003052,0.0,0.0,0.0,0.2695107758045196,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027615234721451,-209.93569946289065,294.9047241210937,0.5469669699668884,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042416923679411,-248.0283966064453,296.8753967285156,0.5469669699668884,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749229863286018,-1922.9337158203125,304.1466979980469,0.7567247748374939,0.1280749142169952,0.1219258531928062,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669699668884,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.64801025390625,293.9879455566406,291.1214599609375,1.0,0.1582916229963302,0.9634941220283508,0.9634941220283508,1.0,1.0,-0.5767683386802673,0.2503530085086822,0.3264153599739074,0.0834795534610748,0.0,0.0,0.0896690264344215,24.818050384521484,25.0,2.205512046813965,-3771.72607421875,35.249691009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.41796875,18000.0,0.0,0.0,0.0842374265193939,0.0,0.0,0.0,0.0,1.0,0.0015062195016071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943739786744117,0.1009957790374755,-0.0066217980347573,0.0,8.549028279958293e-05,0.0,0.0,3.886619806289673,0.0,0.0,0.0,0.2695438265800476,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027588936500251,-209.73223876953125,294.9016418457031,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042047705501317,-245.99205017089844,296.828369140625,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.075597770512104,-1935.8660888671875,304.14666748046875,0.7584487199783325,0.1289499849081039,0.1227518543601036,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559936523437,291.1219482421875,1.0,0.1583811789751052,0.9637950658798218,0.9637950658798218,1.0,1.0,-0.5777565240859985,0.2507958710193634,0.3269606232643127,0.0836373046040535,0.0,0.0,0.0933550521731376,24.81646728515625,25.0,0.5630015134811401,-3801.40283203125,35.345924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0849845558404922,0.0,0.0,0.0,0.0,1.0,0.0012952113756909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957380086183548,0.1010573208332061,-0.0053193140774965,0.0,8.62485176185146e-05,0.0,0.0,3.890914678573608,0.0,0.0,0.0,0.2696140706539154,4.0,0.0,1.0
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027588936500251,-209.73223876953125,294.9016418457031,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042047705501317,-245.99205017089844,296.828369140625,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180725097656,297.1499938964844,293.1499938964844,0.075597770512104,-1935.8660888671875,304.14666748046875,0.7584487199783325,0.1289499849081039,0.1227518543601036,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6047058105469,293.9559936523437,291.1219482421875,1.0,0.1583811789751052,0.9637950658798218,0.9637950658798218,1.0,1.0,-0.5777565240859985,0.2507958710193634,0.3269606232643127,0.0836373046040535,0.0,0.0,0.0933550521731376,24.81646728515625,25.0,0.5630015134811401,-3801.40283203125,35.345924377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2890625,18000.0,0.0,0.0,0.0849845558404922,0.0,0.0,0.0,0.0,1.0,0.0012952113756909,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957380086183548,0.1010573208332061,-0.0053193140774965,0.0,8.62485176185146e-05,0.0,0.0,3.890914678573608,0.0,0.0,0.0,0.2696140706539154,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027571017853915,-209.60369873046875,294.8985290527344,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041715665720403,-244.1689910888672,296.784912109375,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.076285533607006,-1949.0950927734373,304.1466369628906,0.7601827383041382,0.1298304796218872,0.1235826835036277,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541381835937,293.9113464355469,291.1208190917969,1.0,0.1584714651107788,0.964095950126648,0.964095950126648,1.0,1.0,-0.5787504315376282,0.2512408792972564,0.3275095522403717,0.0837970674037933,0.0,0.0,0.0972223281860351,24.81493759155273,25.0,-1.901833653450012,-3833.224853515625,35.442970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0857063084840774,0.0,0.0,0.0,0.0,1.0,0.0010588705772534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971640795469284,0.1011871695518493,-0.004023088607937,0.0,8.698100282344967e-05,0.0,0.0,3.897953748703003,0.0,0.0,0.0,0.2696942389011383,4.0,0.0,1.0
