time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027571017853915,-209.60369873046875,294.8985290527344,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041715665720403,-244.1689910888672,296.784912109375,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.076285533607006,-1949.0950927734373,304.1466369628906,0.7601827383041382,0.1298304796218872,0.1235826835036277,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.5541381835937,293.9113464355469,291.1208190917969,1.0,0.1584714651107788,0.964095950126648,0.964095950126648,1.0,1.0,-0.5787504315376282,0.2512408792972564,0.3275095522403717,0.0837970674037933,0.0,0.0,0.0972223281860351,24.81493759155273,25.0,-1.901833653450012,-3833.224853515625,35.442970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.01171875,18000.0,0.0,0.0,0.0857063084840774,0.0,0.0,0.0,0.0,1.0,0.0010588705772534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971640795469284,0.1011871695518493,-0.004023088607937,0.0,8.698100282344967e-05,0.0,0.0,3.897953748703003,0.0,0.0,0.0,0.2696942389011383,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027562519535422,-209.55821228027344,294.895263671875,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041402955539524,-242.46209716796875,296.74273681640625,0.5471044778823853,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769878402352333,-1962.6517333984373,304.1465759277344,0.7619297504425049,0.1307178288698196,0.1244196593761444,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,293.8631286621094,291.1183166503906,1.0,0.158562496304512,0.9643931984901428,0.9643931984901428,1.0,1.0,-0.57975172996521,0.2516885995864868,0.3280631303787231,0.0839591771364212,0.0,0.0,0.1015206649899482,24.81339263916016,25.0,-3.473315954208374,-3867.8935546875,35.540924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.086413599550724,0.0,0.0,0.0,0.0,1.0,0.0007716386462561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987591817975044,0.1014450266957283,-0.0026858432684093,0.0,8.769881242187694e-05,0.0,0.0,3.91021466255188,0.0,0.0,0.0,0.2697952389717102,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027562519535422,-209.55821228027344,294.895263671875,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041402955539524,-242.46209716796875,296.74273681640625,0.5471044778823853,0.050000000745058,0.0356477722525596,293.11737060546875,297.1499938964844,293.1499938964844,0.0769878402352333,-1962.6517333984373,304.1465759277344,0.7619297504425049,0.1307178288698196,0.1244196593761444,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5018005371094,293.8631286621094,291.1183166503906,1.0,0.158562496304512,0.9643931984901428,0.9643931984901428,1.0,1.0,-0.57975172996521,0.2516885995864868,0.3280631303787231,0.0839591771364212,0.0,0.0,0.1015206649899482,24.81339263916016,25.0,-3.473315954208374,-3867.8935546875,35.540924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.5932922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.086413599550724,0.0,0.0,0.0,0.0,1.0,0.0007716386462561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987591817975044,0.1014450266957283,-0.0026858432684093,0.0,8.769881242187694e-05,0.0,0.0,3.91021466255188,0.0,0.0,0.0,0.2697952389717102,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.00275619328022,-209.5720672607422,294.8929443359375,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041101793758571,-240.81451416015625,296.7020263671875,0.5471513867378235,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776944831013679,-1976.3145751953125,304.14654541015625,0.7636911869049072,0.131612479686737,0.1252635270357132,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,293.8155212402344,291.1160583496094,1.0,0.1586543172597885,0.9646904468536376,0.9646904468536376,1.0,1.0,-0.5807612538337708,0.2521394193172455,0.3286218345165252,0.0841239541769027,0.0,0.0,0.106163889169693,24.81180953979492,25.0,-3.179603338241577,-3905.115234375,35.63985061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.0871230363845825,0.0,0.0,0.0,0.0,1.0,0.000398267089622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317196249961,0.1018781810998916,-0.0013464601943269,0.0,8.841880480758846e-05,0.0,0.0,3.9296071529388414,0.0,0.0,0.0,0.2699232101440429,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.00275619328022,-209.5720672607422,294.8929443359375,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041101793758571,-240.81451416015625,296.7020263671875,0.5471513867378235,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776944831013679,-1976.3145751953125,304.14654541015625,0.7636911869049072,0.131612479686737,0.1252635270357132,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4498596191406,293.8155212402344,291.1160583496094,1.0,0.1586543172597885,0.9646904468536376,0.9646904468536376,1.0,1.0,-0.5807612538337708,0.2521394193172455,0.3286218345165252,0.0841239541769027,0.0,0.0,0.106163889169693,24.81180953979492,25.0,-3.179603338241577,-3905.115234375,35.63985061645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.0871230363845825,0.0,0.0,0.0,0.0,1.0,0.000398267089622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005317196249961,0.1018781810998916,-0.0013464601943269,0.0,8.841880480758846e-05,0.0,0.0,3.9296071529388414,0.0,0.0,0.0,0.2699232101440429,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027564035262912,-209.5944366455078,294.89239501953125,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.004095469135791,-240.00552368164065,296.6823425292969,0.5471750497817993,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780470445752143,-1983.1346435546875,304.14654541015625,0.7645769715309143,0.1320622712373733,0.1256879121065139,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.4241943359375,293.792236328125,291.1152648925781,1.0,0.1587005108594894,0.9648390412330629,0.9648390412330629,1.0,1.0,-0.5812689065933228,0.2523658871650696,0.3289030194282532,0.0842073261737823,0.0,0.0,0.1085495203733444,24.811012268066406,25.0,-2.555386543273926,-3924.287353515625,35.68967056274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.369140625,18000.0,0.0,0.0,0.0874837860465049,0.0,0.0,0.0,0.0,1.0,0.0001626797020435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014627143740654,0.1021988317370414,-0.0007361171301454,0.0,8.878491644281894e-05,0.0,0.0,3.943447113037109,0.0,0.0,0.0,0.2700002789497375,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.0027567618526518,-209.6256561279297,294.8923034667969,0.5471987724304199,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.0040809549391269,-239.2039031982422,296.6631164550781,0.5471987724304199,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.07839847356081,-1989.93359375,304.1465148925781,0.7654655575752258,0.1325135827064514,0.1261137425899505,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3987731933594,293.7693786621094,291.11480712890625,1.0,0.1587468981742859,0.9649860262870787,0.9649860262870787,1.0,1.0,-0.581778347492218,0.2525929808616638,0.3291853368282318,0.0842913016676902,0.0,0.0,0.1109457015991211,24.810216903686523,25.0,-1.7769330739974976,-3943.578857421875,35.73971939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.75146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80859375,18000.0,0.0,0.0,0.0878508985042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024081632494926,0.1028294488787651,-0.0004212831845507,0.0,8.915749640436843e-05,0.0,0.0,3.9692676067352295,0.0,0.0,0.0,0.2701093554496765,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027578843291848,-209.7123260498047,294.89337158203125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040524490177631,-237.61981201171875,296.6259460449219,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790976360440254,-2003.4632568359373,304.1465148925781,0.767249584197998,0.1334196776151657,0.1269690543413162,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,293.7249755859375,291.1147155761719,1.0,0.1588402390480041,0.9652799367904664,0.9652799367904664,1.0,1.0,-0.5828015208244324,0.253048688173294,0.3297528326511383,0.0844609960913658,0.0,0.0,0.1156936958432197,24.808670043945312,25.0,-0.1432286351919174,-3982.23388671875,35.84044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0886074006557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104322649538517,0.1047441959381103,-0.000421544216806,0.0,8.992524817585945e-05,0.0,0.0,4.0470380783081055,0.0,0.0,0.0,0.2703964710235595,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027578843291848,-209.7123260498047,294.89337158203125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040524490177631,-237.61981201171875,296.6259460449219,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790976360440254,-2003.4632568359373,304.1465148925781,0.767249584197998,0.1334196776151657,0.1269690543413162,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.34869384765625,293.7249755859375,291.1147155761719,1.0,0.1588402390480041,0.9652799367904664,0.9652799367904664,1.0,1.0,-0.5828015208244324,0.253048688173294,0.3297528326511383,0.0844609960913658,0.0,0.0,0.1156936958432197,24.808670043945312,25.0,-0.1432286351919174,-3982.23388671875,35.84044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8297424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.0886074006557464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104322649538517,0.1047441959381103,-0.000421544216806,0.0,8.992524817585945e-05,0.0,0.0,4.0470380783081055,0.0,0.0,0.0,0.2703964710235595,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027595546562224,-209.83270263671875,294.8960876464844,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040246411226689,-236.0629425048828,296.5904235839844,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797916054725647,-2016.8975830078125,304.1465148925781,0.7690392136573792,0.1343290656805038,0.1278278827667236,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.299560546875,293.6822204589844,291.1155700683594,1.0,0.1589342802762985,0.9655738472938538,0.9655738472938538,1.0,1.0,-0.5838289856910706,0.2535057365894317,0.3303232192993164,0.0846327319741249,0.0,0.0,0.1202797815203666,24.80723190307617,25.0,1.222715973854065,-4020.32958984375,35.9419059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.0893966108560562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106222353875637,0.1066441908478736,-0.0004218406102154,0.0,9.0726200141944e-05,0.0,0.0,4.124739170074463,0.0,0.0,0.0,0.2706916630268097,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027595546562224,-209.83270263671875,294.8960876464844,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040246411226689,-236.0629425048828,296.5904235839844,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161193847656,297.1499938964844,293.1499938964844,0.0797916054725647,-2016.8975830078125,304.1465148925781,0.7690392136573792,0.1343290656805038,0.1278278827667236,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.299560546875,293.6822204589844,291.1155700683594,1.0,0.1589342802762985,0.9655738472938538,0.9655738472938538,1.0,1.0,-0.5838289856910706,0.2535057365894317,0.3303232192993164,0.0846327319741249,0.0,0.0,0.1202797815203666,24.80723190307617,25.0,1.222715973854065,-4020.32958984375,35.9419059753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612121582031,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.0893966108560562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106222353875637,0.1066441908478736,-0.0004218406102154,0.0,9.0726200141944e-05,0.0,0.0,4.124739170074463,0.0,0.0,0.0,0.2706916630268097,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630508411675,-210.0867462158203,294.90142822265625,0.5473552346229553,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039989226497709,-234.6151885986328,296.5576477050781,0.5473552346229553,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805229619145393,-2031.078369140625,304.1464538574219,0.7709524631500244,0.1353300511837005,0.1287404298782348,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,293.6409606933594,291.1169128417969,1.0,0.1590299308300018,0.9658646583557128,0.9658646583557128,1.0,1.0,-0.5849198698997498,0.2539890706539154,0.3309307992458343,0.0848185196518898,0.0,0.0,0.1246482729911804,24.803579330444336,25.0,1.922951936721801,-4057.54150390625,36.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.0902154445648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080689653754234,0.1084911003708839,-0.0004221370618324,0.0,9.155720181297512e-05,0.0,0.0,4.200525283813477,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027630508411675,-210.0867462158203,294.90142822265625,0.5473552346229553,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039989226497709,-234.6151885986328,296.5576477050781,0.5473552346229553,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.0805229619145393,-2031.078369140625,304.1464538574219,0.7709524631500244,0.1353300511837005,0.1287404298782348,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473552346229553,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.2513427734375,293.6409606933594,291.1169128417969,1.0,0.1590299308300018,0.9658646583557128,0.9658646583557128,1.0,1.0,-0.5849198698997498,0.2539890706539154,0.3309307992458343,0.0848185196518898,0.0,0.0,0.1246482729911804,24.803579330444336,25.0,1.922951936721801,-4057.54150390625,36.04774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.0902154445648193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080689653754234,0.1084911003708839,-0.0004221370618324,0.0,9.155720181297512e-05,0.0,0.0,4.200525283813477,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027688012924045,-210.5111389160156,294.90997314453125,0.5474497675895691,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497675895691,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039758812636137,-233.31500244140625,296.52838134765625,0.5474497675895691,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813574343919754,-2047.3016357421875,304.146240234375,0.7731666564941406,0.1364638060331344,0.1297840029001236,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497675895691,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044982910156,293.6019897460937,291.1181945800781,1.0,0.1591300070285797,0.9661555290222168,0.9661555290222168,1.0,1.0,-0.5861657857894897,0.2545371651649475,0.3316286504268646,0.0850376486778259,0.0,0.0,0.1288275122642517,24.79490089416504,25.0,1.8569952249526973,-4094.105712890625,36.16440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.0910579040646553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098603531718254,0.1102827787399292,-0.0004224267613608,0.0,9.24121995922178e-05,0.0,0.0,4.274235248565674,0.0,0.0,0.0,0.2712628543376922,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027688012924045,-210.5111389160156,294.90997314453125,0.5474497675895691,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497675895691,0.050000000745058,0.0482615567743778,293.2704467773437,297.1499938964844,293.1499938964844,0.0039758812636137,-233.31500244140625,296.52838134765625,0.5474497675895691,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813574343919754,-2047.3016357421875,304.146240234375,0.7731666564941406,0.1364638060331344,0.1297840029001236,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5474497675895691,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2044982910156,293.6019897460937,291.1181945800781,1.0,0.1591300070285797,0.9661555290222168,0.9661555290222168,1.0,1.0,-0.5861657857894897,0.2545371651649475,0.3316286504268646,0.0850376486778259,0.0,0.0,0.1288275122642517,24.79490089416504,25.0,1.8569952249526973,-4094.105712890625,36.16440200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9504699707031,304.03399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.0910579040646553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098603531718254,0.1102827787399292,-0.0004224267613608,0.0,9.24121995922178e-05,0.0,0.0,4.274235248565674,0.0,0.0,0.0,0.2712628543376922,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.0027724583633244,-210.783203125,294.915283203125,0.5475042462348938,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475042462348938,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039652856066823,-232.7169189453125,296.514892578125,0.5475042462348938,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.0818040892481803,-2055.99951171875,304.1461181640625,0.7743544578552246,0.1370656490325927,0.1303422152996063,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475042462348938,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1816711425781,293.58349609375,291.11871337890625,1.0,0.1591820865869522,0.9663009643554688,0.9663009643554688,1.0,1.0,-0.5868319869041443,0.2548291981220245,0.3320027887821197,0.0851566866040229,0.0,0.0,0.1308673769235611,24.789548873901367,25.0,1.689543843269348,-4112.25244140625,36.22618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.310546875,18000.0,0.0,0.0,0.0914856046438217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107429563999176,0.1111655309796333,-0.0004225694865453,0.0,9.284625411964952e-05,0.0,0.0,4.310613632202148,0.0,0.0,0.0,0.2714018821716308,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027765755075961,-211.0904541015625,294.921142578125,0.5475615859031677,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475615859031677,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039552291855216,-232.1492156982422,296.5020446777344,0.5475615859031677,0.050000000745058,0.0356451906263828,293.11260986328125,297.1499938964844,293.1499938964844,0.0822655409574508,-2064.99365234375,304.14599609375,0.7755814790725708,0.1376858055591583,0.1309186965227127,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475615859031677,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1592102050781,293.56561279296875,291.11920166015625,1.0,0.1592355370521545,0.9664437770843506,0.9664437770843506,1.0,1.0,-0.5875199437141418,0.2551302313804626,0.3323897123336792,0.0852805748581886,0.0,0.0,0.1328822821378708,24.783842086791992,25.0,1.510331392288208,-4130.3701171875,36.28987503051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,304.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919162109494209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116208955645561,0.1120436042547226,-0.0004227114259265,0.0,9.328326996183024e-05,0.0,0.0,4.346839427947998,0.0,0.0,0.0,0.2715402841567993,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027862065471708,-211.8114776611328,294.9346618652344,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039367638528347,-231.1063995361328,296.4783935546875,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832298994064331,-2083.813720703125,304.1457214355469,0.7781429886817932,0.1389781534671783,0.1321231573820114,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5316467285156,291.1200256347656,1.0,0.1593469679355621,0.9667294025421144,0.9667294025421144,1.0,1.0,-0.5889571309089661,0.255757600069046,0.3331995606422424,0.0855423808097839,0.0,0.0,0.1368400752544403,24.77173614501953,25.0,1.2055994272232056,-4166.56005859375,36.42302322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.0927836745977401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133643090724945,0.1137873083353042,-0.0004229938786011,0.0,9.416363172931597e-05,0.0,0.0,4.418904781341553,0.0,0.0,0.0,0.2718155980110168,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027862065471708,-211.8114776611328,294.9346618652344,0.5476827621459961,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039367638528347,-231.1063995361328,296.4783935546875,0.5476827621459961,0.050000000745058,0.0356445088982582,293.11090087890625,297.1499938964844,293.1499938964844,0.0832298994064331,-2083.813720703125,304.1457214355469,0.7781429886817932,0.1389781534671783,0.1321231573820114,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476827621459961,0.050000000745058,0.2289236336946487,291.119873046875,291.1499938964844,271.8233337402344,270.21075439453125,284.1153259277344,293.5316467285156,291.1200256347656,1.0,0.1593469679355621,0.9667294025421144,0.9667294025421144,1.0,1.0,-0.5889571309089661,0.255757600069046,0.3331995606422424,0.0855423808097839,0.0,0.0,0.1368400752544403,24.77173614501953,25.0,1.2055994272232056,-4166.56005859375,36.42302322387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.396484375,18000.0,0.0,0.0,0.0927836745977401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133643090724945,0.1137873083353042,-0.0004229938786011,0.0,9.416363172931597e-05,0.0,0.0,4.418904781341553,0.0,0.0,0.0,0.2718155980110168,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027975889388471,-212.66552734375,294.9504699707031,0.5478095412254333,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478095412254333,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039203464984893,-230.178451538086,296.4573059082031,0.5478095412254333,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842419266700744,-2103.5927734375,304.1454467773437,0.7808246612548828,0.1403314620256424,0.1333873271942138,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478095412254333,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.4998474121094,291.1207580566406,1.0,0.1594644784927368,0.9670149683952332,0.9670149683952332,1.0,1.0,-0.5904656648635864,0.2564142346382141,0.3340514600276947,0.0858209878206253,0.0,0.0,0.1407096982002258,24.75920867919922,25.0,1.018736481666565,-4202.75,36.56333541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0936549380421638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150942891836166,0.1155175641179084,-0.0004232753708492,0.0,9.504785703029484e-05,0.0,0.0,4.490588188171387,0.0,0.0,0.0,0.2720894813537597,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027975889388471,-212.66552734375,294.9504699707031,0.5478095412254333,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478095412254333,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039203464984893,-230.178451538086,296.4573059082031,0.5478095412254333,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842419266700744,-2103.5927734375,304.1454467773437,0.7808246612548828,0.1403314620256424,0.1333873271942138,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478095412254333,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.07275390625,293.4998474121094,291.1207580566406,1.0,0.1594644784927368,0.9670149683952332,0.9670149683952332,1.0,1.0,-0.5904656648635864,0.2564142346382141,0.3340514600276947,0.0858209878206253,0.0,0.0,0.1407096982002258,24.75920867919922,25.0,1.018736481666565,-4202.75,36.56333541870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2030944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.4296875,18000.0,0.0,0.0,0.0936549380421638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150942891836166,0.1155175641179084,-0.0004232753708492,0.0,9.504785703029484e-05,0.0,0.0,4.490588188171387,0.0,0.0,0.0,0.2720894813537597,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106535319238,-213.6466827392578,294.96856689453125,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039058879483491,-229.360107421875,296.438720703125,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852957665920257,-2124.21484375,304.1452331542969,0.7836080193519592,0.1417392343282699,0.134704515337944,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.4700927734375,291.1214294433594,1.0,0.1595881283283233,0.9672931432724,0.9672931432724,1.0,1.0,-0.5920376181602478,0.2570966184139251,0.3349409997463226,0.0861148983240127,0.0,0.0,0.1444919258356094,24.746639251708984,25.0,0.944478154182434,-4238.94384765625,36.71045303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0945252552628517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168106719851493,0.1172342300415039,-0.0004235562228132,0.0,9.593112190486865e-05,0.0,0.0,4.561885356903076,0.0,0.0,0.0,0.2723620533943176,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028106535319238,-213.6466827392578,294.96856689453125,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039058879483491,-229.360107421875,296.438720703125,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852957665920257,-2124.21484375,304.1452331542969,0.7836080193519592,0.1417392343282699,0.134704515337944,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.0313720703125,293.4700927734375,291.1214294433594,1.0,0.1595881283283233,0.9672931432724,0.9672931432724,1.0,1.0,-0.5920376181602478,0.2570966184139251,0.3349409997463226,0.0861148983240127,0.0,0.0,0.1444919258356094,24.746639251708984,25.0,0.944478154182434,-4238.94384765625,36.71045303344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.462890625,18000.0,0.0,0.0,0.0945252552628517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168106719851493,0.1172342300415039,-0.0004235562228132,0.0,9.593112190486865e-05,0.0,0.0,4.561885356903076,0.0,0.0,0.0,0.2723620533943176,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253435157239,-214.75027465820312,294.9888610839844,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038933078758418,-228.6467742919922,296.422607421875,0.5480716824531555,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863869115710258,-2145.589111328125,304.1449890136719,0.7864781022071838,0.1431961953639984,0.1360693722963333,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.442138671875,291.1221008300781,1.0,0.159717857837677,0.967571258544922,0.967571258544922,1.0,1.0,-0.593666672706604,0.2578021585941314,0.3358644843101501,0.0864231064915657,0.0,0.0,0.1481834203004837,24.73426818847656,25.0,0.940157413482666,-4275.09912109375,36.86402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.0953906401991844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185109764337539,0.1189348176121711,-0.000423836230766,0.0,9.680937364464626e-05,0.0,0.0,4.632692337036133,0.0,0.0,0.0,0.2726329565048218,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028253435157239,-214.75027465820312,294.9888610839844,0.5480716824531555,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038933078758418,-228.6467742919922,296.422607421875,0.5480716824531555,0.050000000745058,0.0356423296034336,293.1054382324219,297.1499938964844,293.1499938964844,0.0863869115710258,-2145.589111328125,304.1449890136719,0.7864781022071838,0.1431961953639984,0.1360693722963333,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480716824531555,0.050000000745058,0.2289096266031265,291.1219787597656,291.1499938964844,271.6533203125,270.0964050292969,283.9910888671875,293.442138671875,291.1221008300781,1.0,0.159717857837677,0.967571258544922,0.967571258544922,1.0,1.0,-0.593666672706604,0.2578021585941314,0.3358644843101501,0.0864231064915657,0.0,0.0,0.1481834203004837,24.73426818847656,25.0,0.940157413482666,-4275.09912109375,36.86402893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.505859375,18000.0,0.0,0.0,0.0953906401991844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185109764337539,0.1189348176121711,-0.000423836230766,0.0,9.680937364464626e-05,0.0,0.0,4.632692337036133,0.0,0.0,0.0,0.2726329565048218,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028332956135272,-215.3477020263672,294.99981689453125,0.5481380820274353,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038877178449183,-228.32925415039065,296.4154663085937,0.5481380820274353,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869456306099891,-2156.541259765625,304.1448974609375,0.7879424095153809,0.1439420878887176,0.1367686539888382,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481380820274353,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9713439941406,293.4288330078125,291.1224670410156,1.0,0.1597849875688552,0.9677103161811828,0.9677103161811828,1.0,1.0,-0.5945013761520386,0.2581630945205688,0.3363382816314697,0.0865823775529861,0.0,0.0,0.1499933004379272,24.72820854187012,25.0,0.9478895664215088,-4293.1396484375,36.94318771362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.0958203673362732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193537786602974,0.1197777539491653,-0.0004239757545292,0.0,9.72454872680828e-05,0.0,0.0,4.6678571701049805,0.0,0.0,0.0,0.2727675437927246,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028416241984814,-215.97341918945312,295.0113220214844,0.5482046008110046,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038825606461614,-228.03599548339844,296.40887451171875,0.5482046008110046,0.050000000745058,0.0356415882706642,293.1036071777344,297.1499938964844,293.1499938964844,0.0875121131539344,-2167.649658203125,304.144775390625,0.7894231081008911,0.1446983367204666,0.1374778747558593,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046008110046,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95184326171875,293.4159545898437,291.122802734375,1.0,0.1598535180091858,0.9678465127944946,0.9678465127944946,1.0,1.0,-0.5953480005264282,0.2585287690162658,0.3368192613124847,0.0867447555065155,0.0,0.0,0.1517805457115173,24.72224235534668,25.0,0.9548854231834412,-4311.1533203125,37.02378463745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.0962477773427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201919168233871,0.1206160336732864,-0.0004241148708388,0.0,9.767925803316756e-05,0.0,0.0,4.70287036895752,0.0,0.0,0.0,0.2729016244411468,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028594497125595,-217.31260681152344,295.035888671875,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038735826965421,-227.5245361328125,296.3974609375,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886683911085128,-2190.33447265625,304.14459228515625,0.7924312949180603,0.1462415754795074,0.1389259696006775,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1235046386719,1.0,0.159994825720787,0.9681189060211182,0.9681189060211182,1.0,1.0,-0.5970768928527832,0.2592743337154388,0.3378025591373443,0.0870789363980293,0.0,0.0,0.1552848368883133,24.71063804626465,25.0,0.9538848996162416,-4347.06787109375,37.18935012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.0970942229032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218522191047668,0.1222766116261482,-0.0004243917646817,0.0,9.853829396888614e-05,0.0,0.0,4.772360801696777,0.0,0.0,0.0,0.2731678783893585,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028594497125595,-217.31260681152344,295.035888671875,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038735826965421,-227.5245361328125,296.3974609375,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886683911085128,-2190.33447265625,304.14459228515625,0.7924312949180603,0.1462415754795074,0.1389259696006775,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.91357421875,293.391357421875,291.1235046386719,1.0,0.159994825720787,0.9681189060211182,0.9681189060211182,1.0,1.0,-0.5970768928527832,0.2592743337154388,0.3378025591373443,0.0870789363980293,0.0,0.0,0.1552848368883133,24.71063804626465,25.0,0.9538848996162416,-4347.06787109375,37.18935012817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.0970942229032516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218522191047668,0.1222766116261482,-0.0004243917646817,0.0,9.853829396888614e-05,0.0,0.0,4.772360801696777,0.0,0.0,0.0,0.2731678783893585,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787746559828,-218.76446533203125,295.0624694824219,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038663167506456,-227.10943603515625,296.38824462890625,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898533165454864,-2213.59130859375,304.1444396972656,0.7954926490783691,0.1478223800659179,0.1404102146625518,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1241760253906,1.0,0.1601414680480957,0.9683912992477416,0.9683912992477416,1.0,1.0,-0.5988491773605347,0.260037213563919,0.3388119637966156,0.0874249339103698,0.0,0.0,0.1587014198303222,24.699487686157227,25.0,0.9265849590301514,-4382.8271484375,37.36038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0979286134243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234925016760826,0.123917169868946,-0.0004246668249834,0.0,9.938509174389765e-05,0.0,0.0,4.841183185577393,0.0,0.0,0.0,0.2734317481517792,4.0,0.0,1.0
