time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028787746559828,-218.76446533203125,295.0624694824219,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038663167506456,-227.10943603515625,296.38824462890625,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898533165454864,-2213.59130859375,304.1444396972656,0.7954926490783691,0.1478223800659179,0.1404102146625518,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.876220703125,293.3683166503906,291.1241760253906,1.0,0.1601414680480957,0.9683912992477416,0.9683912992477416,1.0,1.0,-0.5988491773605347,0.260037213563919,0.3388119637966156,0.0874249339103698,0.0,0.0,0.1587014198303222,24.699487686157227,25.0,0.9265849590301514,-4382.8271484375,37.36038589477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.0979286134243011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234925016760826,0.123917169868946,-0.0004246668249834,0.0,9.938509174389765e-05,0.0,0.0,4.841183185577393,0.0,0.0,0.0,0.2734317481517792,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996150940656,-220.33018493652344,295.0910949707031,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038607756141573,-226.7917633056641,296.3812561035156,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910659804940223,-2237.39697265625,304.1442565917969,0.798600435256958,0.1494390368461609,0.1419288963079452,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.12481689453125,1.0,0.1602933257818222,0.9686578512191772,0.9686578512191772,1.0,1.0,-0.6006627678871155,0.2608163952827453,0.3398463726043701,0.0877822712063789,0.0,0.0,0.1620350033044815,24.68881225585937,25.0,0.8675514459609985,-4418.416015625,37.53675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0987498909235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125113233923912,0.125538170337677,-0.0004249400517437,0.0,0.0001002185817924,0.0,0.0,4.909353733062744,0.0,0.0,0.0,0.273693323135376,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028996150940656,-220.33018493652344,295.0910949707031,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038607756141573,-226.7917633056641,296.3812561035156,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982971191406,297.1499938964844,293.1499938964844,0.0910659804940223,-2237.39697265625,304.1442565917969,0.798600435256958,0.1494390368461609,0.1419288963079452,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8397521972656,293.34674072265625,291.12481689453125,1.0,0.1602933257818222,0.9686578512191772,0.9686578512191772,1.0,1.0,-0.6006627678871155,0.2608163952827453,0.3398463726043701,0.0877822712063789,0.0,0.0,0.1620350033044815,24.68881225585937,25.0,0.8675514459609985,-4418.416015625,37.53675842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403381347656,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0987498909235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125113233923912,0.125538170337677,-0.0004249400517437,0.0,0.0001002185817924,0.0,0.0,4.909353733062744,0.0,0.0,0.0,0.273693323135376,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029219607822597,-222.00894165039065,295.1216735839844,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038569408934563,-226.5706787109375,296.37646484375,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923051238059997,-2261.7197265625,304.14410400390625,0.80174720287323,0.1510893404483795,0.1434798389673233,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,293.3265991210937,291.1253662109375,1.0,0.1604501456022262,0.968924343585968,0.968924343585968,1.0,1.0,-0.6025151610374451,0.2616109549999237,0.3409042060375213,0.088150531053543,0.0,0.0,0.1652943640947342,24.67861557006836,25.0,0.7873241305351257,-4453.85009765625,37.7182502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.0995579957962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126717209815979,0.1271424144506454,-0.000425211736001,0.0,0.0001010387059068,0.0,0.0,4.976983070373535,0.0,0.0,0.0,0.2739529609680176,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029219607822597,-222.00894165039065,295.1216735839844,0.5487368702888489,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038569408934563,-226.5706787109375,296.37646484375,0.5487368702888489,0.050000000745058,0.0356386229395866,293.0966186523437,297.1499938964844,293.1499938964844,0.0923051238059997,-2261.7197265625,304.14410400390625,0.80174720287323,0.1510893404483795,0.1434798389673233,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368702888489,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8041381835937,293.3265991210937,291.1253662109375,1.0,0.1604501456022262,0.968924343585968,0.968924343585968,1.0,1.0,-0.6025151610374451,0.2616109549999237,0.3409042060375213,0.088150531053543,0.0,0.0,0.1652943640947342,24.67861557006836,25.0,0.7873241305351257,-4453.85009765625,37.7182502746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.0995579957962036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126717209815979,0.1271424144506454,-0.000425211736001,0.0,0.0001010387059068,0.0,0.0,4.976983070373535,0.0,0.0,0.0,0.2739529609680176,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.0029337112791836,-222.8916931152344,295.13775634765625,0.5488030910491943,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038556763902306,-226.49713134765625,296.3749084472656,0.5488030910491943,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929345488548278,-2274.0712890625,304.14404296875,0.8033336400985718,0.1519268155097961,0.144267126917839,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030910491943,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7866516113281,293.31707763671875,291.1256408691406,1.0,0.1605304032564163,0.9690576195716858,0.9690576195716858,1.0,1.0,-0.6034555435180664,0.2620138525962829,0.3414416909217834,0.0883386880159378,0.0,0.0,0.1668982952833175,24.673696517944336,25.0,0.7432295083999634,-4471.5107421875,37.81089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.0999571606516838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.127513587474823,0.1279389262199401,-0.0004253470979165,0.0,0.0001014438093989,0.0,0.0,5.010622501373291,0.0,0.0,0.0,0.2740821540355682,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.002945831278339,-223.80210876464844,295.1542663574219,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038548286538571,-226.4472045898437,296.3738708496094,0.5488691926002502,0.050000000745058,0.0356378890573978,293.0950012207031,297.1499938964844,293.1499938964844,0.093570090830326,-2286.538818359375,304.1439819335937,0.8049271106719971,0.152771919965744,0.1450616419315338,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.7694091796875,293.30792236328125,291.1258850097656,1.0,0.1606117933988571,0.9691869020462036,0.9691869020462036,1.0,1.0,-0.604404628276825,0.2624200880527496,0.3419845104217529,0.0885293036699295,0.0,0.0,0.1684872657060623,24.668888092041016,25.0,0.7037408947944641,-4489.1435546875,37.904727935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.10035340487957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283071488142013,0.1287326365709304,-0.0004254822561051,0.0,0.0001018459515762,0.0,0.0,5.044183731079102,0.0,0.0,0.0,0.2742111086845398,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716691933572,-225.73960876464844,295.1895446777344,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038546479772776,-226.43003845214844,296.3739013671875,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948656126856803,-2311.933349609375,304.1438293457031,0.8081312775611877,0.1545057296752929,0.1466836780309677,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.29998779296875,291.1268310546875,1.0,0.1607781499624252,0.9694454669952391,0.9694454669952391,1.0,1.0,-0.6063421368598938,0.2632485330104828,0.343093603849411,0.0889207497239112,0.0,0.0,0.171574592590332,24.65904426574707,25.0,1.5980103015899658,-4523.22998046875,38.096778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1011366173624992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298756748437881,0.1303014308214187,-0.0004257518739905,0.0,0.0001026408135658,0.0,0.0,5.110657691955566,0.0,0.0,0.0,0.2744666934013366,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029716691933572,-225.73960876464844,295.1895446777344,0.549004852771759,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004852771759,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038546479772776,-226.43003845214844,296.3739013671875,0.549004852771759,0.050000000745058,0.0356371365487575,293.09332275390625,297.1499938964844,293.1499938964844,0.0948656126856803,-2311.933349609375,304.1438293457031,0.8081312775611877,0.1545057296752929,0.1466836780309677,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.549004852771759,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7411193847656,293.29998779296875,291.1268310546875,1.0,0.1607781499624252,0.9694454669952391,0.9694454669952391,1.0,1.0,-0.6063421368598938,0.2632485330104828,0.343093603849411,0.0889207497239112,0.0,0.0,0.171574592590332,24.65904426574707,25.0,1.5980103015899658,-4523.22998046875,38.096778869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.1011366173624992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298756748437881,0.1303014308214187,-0.0004257518739905,0.0,0.0001026408135658,0.0,0.0,5.110657691955566,0.0,0.0,0.0,0.2744666934013366,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029994901269674,-227.816650390625,295.2283630371094,0.5491493940353394,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491493940353394,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562947884202,-226.5077667236328,296.37713623046875,0.5491493940353394,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962032899260521,-2338.110595703125,304.1436462402344,0.8113541007041931,0.1563012599945068,0.1483669131994247,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491493940353394,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609498411417007,0.9697040319442748,0.9697040319442748,1.0,1.0,-0.608352541923523,0.264106810092926,0.3442457020282745,0.0893300995230674,0.0,0.0,0.1743541806936264,24.64822006225586,25.0,2.2984399795532227,-4555.73828125,38.296173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1019036173820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313294023275375,0.1317554116249084,-0.0004260113055352,0.0,0.0001034192173392,0.0,0.0,5.172511577606201,0.0,0.0,0.0,0.2747057974338531,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029994901269674,-227.816650390625,295.2283630371094,0.5491493940353394,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491493940353394,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038562947884202,-226.5077667236328,296.37713623046875,0.5491493940353394,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962032899260521,-2338.110595703125,304.1436462402344,0.8113541007041931,0.1563012599945068,0.1483669131994247,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491493940353394,0.050000000745058,0.2288711369037628,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609498411417007,0.9697040319442748,0.9697040319442748,1.0,1.0,-0.608352541923523,0.264106810092926,0.3442457020282745,0.0893300995230674,0.0,0.0,0.1743541806936264,24.64822006225586,25.0,2.2984399795532227,-4555.73828125,38.296173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.1019036173820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313294023275375,0.1317554116249084,-0.0004260113055352,0.0,0.0001034192173392,0.0,0.0,5.172511577606201,0.0,0.0,0.0,0.2747057974338531,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030290123540908,-230.0233764648437,295.26934814453125,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038597891107201,-226.6931915283203,296.38262939453125,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975788235664367,-2364.991943359375,304.1434631347656,0.8145606517791748,0.1581347286701202,0.1500904858112335,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611267775297165,0.9699562788009644,0.9699562788009644,1.0,1.0,-0.6104111671447754,0.264984518289566,0.3454266786575317,0.0897521749138832,0.0,0.0,0.1769517511129379,24.63752555847168,25.0,1.7095696926116943,-4586.94970703125,38.50154876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1026488170027732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132678285241127,0.133104532957077,-0.0004262514703441,0.0,0.0001041754949255,0.0,0.0,5.230014324188232,0.0,0.0,0.0,0.2749284207820892,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030290123540908,-230.0233764648437,295.26934814453125,0.549295961856842,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.0482476204633712,293.183349609375,297.1499938964844,293.1499938964844,0.0038597891107201,-226.6931915283203,296.38262939453125,0.549295961856842,0.050000000745058,0.0356355272233486,293.0898132324219,297.1499938964844,293.1499938964844,0.0975788235664367,-2364.991943359375,304.1434631347656,0.8145606517791748,0.1581347286701202,0.1500904858112335,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.549295961856842,0.050000000745058,0.2288659363985061,291.12969970703125,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1299133300781,1.0,0.1611267775297165,0.9699562788009644,0.9699562788009644,1.0,1.0,-0.6104111671447754,0.264984518289566,0.3454266786575317,0.0897521749138832,0.0,0.0,0.1769517511129379,24.63752555847168,25.0,1.7095696926116943,-4586.94970703125,38.50154876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.68359375,18000.0,0.0,0.0,0.1026488170027732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132678285241127,0.133104532957077,-0.0004262514703441,0.0,0.0001041754949255,0.0,0.0,5.230014324188232,0.0,0.0,0.0,0.2749284207820892,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030602421611547,-232.36276245117188,295.3119506835937,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038651570212095,-226.99044799804688,296.38995361328125,0.5494413375854492,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989861488342285,-2392.44677734375,304.143310546875,0.8177404999732971,0.1599959582090377,0.1518420428037643,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613085716962814,0.9702085256576538,0.9702085256576538,1.0,1.0,-0.6125035881996155,0.2658755779266357,0.3466279804706573,0.0901839882135391,0.0,0.0,0.1795139461755752,24.6274471282959,25.0,0.7928709983825684,-4618.10498046875,38.7119369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1033697873353958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340064704418182,0.1344329565763473,-0.0004264829622115,0.0,0.000104907194327,0.0,0.0,5.286683559417725,0.0,0.0,0.0,0.2751470506191253,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030602421611547,-232.36276245117188,295.3119506835937,0.5494413375854492,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038651570212095,-226.99044799804688,296.38995361328125,0.5494413375854492,0.050000000745058,0.0356347262859344,293.0881652832031,297.1499938964844,293.1499938964844,0.0989861488342285,-2392.44677734375,304.143310546875,0.8177404999732971,0.1599959582090377,0.1518420428037643,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494413375854492,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613085716962814,0.9702085256576538,0.9702085256576538,1.0,1.0,-0.6125035881996155,0.2658755779266357,0.3466279804706573,0.0901839882135391,0.0,0.0,0.1795139461755752,24.6274471282959,25.0,0.7928709983825684,-4618.10498046875,38.7119369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.748046875,18000.0,0.0,0.0,0.1033697873353958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340064704418182,0.1344329565763473,-0.0004264829622115,0.0,0.000104907194327,0.0,0.0,5.286683559417725,0.0,0.0,0.0,0.2751470506191253,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.0030765286646783,-233.5839691162109,295.3339538574219,0.5495131611824036,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038685728795826,-227.18214416503903,296.39434814453125,0.5495131611824036,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0997007116675376,-2406.36279296875,304.1432189941406,0.8193225264549255,0.16093610227108,0.1527271866798401,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495131611824036,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614013016223907,0.9703346490859984,0.9703346490859984,1.0,1.0,-0.6135610342025757,0.2663255929946899,0.3472354710102081,0.0904032588005065,0.0,0.0,0.1808023303747177,24.622699737548828,25.0,0.3981090784072876,-4633.84326171875,38.818946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,304.7362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.71875,18000.0,0.0,0.0,0.1037213876843452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346763372421264,0.1351029276847839,-0.0004265986790414,0.0,0.0001052640218404,0.0,0.0,5.315291881561279,0.0,0.0,0.0,0.2752572298049927,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030931755900382,-234.8324279785156,295.3563232421875,0.5495845079421997,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495845079421997,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038724110927432,-227.39833068847656,296.3992614746094,0.5495845079421997,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004212126135826,-2420.375,304.1431579589844,0.8208996653556824,0.1618814766407013,0.1536173671483993,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495845079421997,0.050000000745058,0.2288557291030883,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614950448274612,0.9704571962356568,0.9704571962356568,1.0,1.0,-0.6146246194839478,0.266777902841568,0.3478466868400574,0.0906243994832038,0.0,0.0,0.1821005791425705,24.61811828613281,25.0,0.076230950653553,-4649.724609375,38.9269905090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.1040685623884201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353536695241928,0.135780394077301,-0.0004267153271939,0.0,0.0001056163600878,0.0,0.0,5.34424352645874,0.0,0.0,0.0,0.2753686904907226,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031276543159037,-237.41786193847656,295.40252685546875,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038814295548945,-227.9076690673828,296.41064453125,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018797233700752,-2448.67626953125,304.1430053710937,0.8240451812744141,0.1637880057096481,0.1554130166769027,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616856753826141,0.970702350139618,0.970702350139618,1.0,1.0,-0.6167702078819275,0.2676897943019867,0.3490804135799408,0.0910724848508834,0.0,0.0,0.1847344189882278,24.609487533569336,25.0,-0.3143069446086883,-4681.9677734375,39.146270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1047520861029625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136737123131752,0.1371640712022781,-0.0004269536875654,0.0,0.0001063100571627,0.0,0.0,5.403464794158936,0.0,0.0,0.0,0.2755966782569885,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031276543159037,-237.41786193847656,295.40252685546875,0.5497256517410278,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.0482444167137146,293.1634216308594,297.1499938964844,293.1499938964844,0.0038814295548945,-227.9076690673828,296.41064453125,0.5497256517410278,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018797233700752,-2448.67626953125,304.1430053710937,0.8240451812744141,0.1637880057096481,0.1554130166769027,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497256517410278,0.050000000745058,0.2288507372140884,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.1616856753826141,0.970702350139618,0.970702350139618,1.0,1.0,-0.6167702078819275,0.2676897943019867,0.3490804135799408,0.0910724848508834,0.0,0.0,0.1847344189882278,24.609487533569336,25.0,-0.3143069446086883,-4681.9677734375,39.146270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698486328125,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.50390625,18000.0,0.0,0.0,0.1047520861029625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136737123131752,0.1371640712022781,-0.0004269536875654,0.0,0.0001063100571627,0.0,0.0,5.403464794158936,0.0,0.0,0.0,0.2755966782569885,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636399216949,-240.1141357421875,295.4506530761719,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038921542000025,-228.51336669921875,296.4241638183594,0.5498649477958679,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033586040139198,-2477.28369140625,304.14288330078125,0.8271848559379578,0.1657135188579559,0.1572269797325134,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618801206350326,0.9709474444389344,0.9709474444389344,1.0,1.0,-0.6189379096031189,0.268610268831253,0.3503276109695434,0.0915277302265167,0.0,0.0,0.1874128133058548,24.60149574279785,25.0,-0.4292874634265899,-4714.78857421875,39.3694953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054277569055557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381592005491256,0.1385863870382309,-0.0004271997022442,0.0,0.0001069957652362,0.0,0.0,5.464475631713867,0.0,0.0,0.0,0.2758316695690155,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031636399216949,-240.1141357421875,295.4506530761719,0.5498649477958679,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038921542000025,-228.51336669921875,296.4241638183594,0.5498649477958679,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033586040139198,-2477.28369140625,304.14288330078125,0.8271848559379578,0.1657135188579559,0.1572269797325134,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498649477958679,0.050000000745058,0.2288458198308944,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618801206350326,0.9709474444389344,0.9709474444389344,1.0,1.0,-0.6189379096031189,0.268610268831253,0.3503276109695434,0.0915277302265167,0.0,0.0,0.1874128133058548,24.60149574279785,25.0,-0.4292874634265899,-4714.78857421875,39.3694953918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.333984375,18000.0,0.0,0.0,0.1054277569055557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381592005491256,0.1385863870382309,-0.0004271997022442,0.0,0.0001069957652362,0.0,0.0,5.464475631713867,0.0,0.0,0.0,0.2758316695690155,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032011757139116,-242.9229278564453,295.50079345703125,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039046320598572,-229.21697998046875,296.43994140625,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048563867807388,-2506.166015625,304.14276123046875,0.8303266167640686,0.1676573902368545,0.1590585559606552,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620782613754272,0.9711865782737732,0.9711865782737732,1.0,1.0,-0.6211268901824951,0.2695389688014984,0.3515878915786743,0.0919898152351379,0.0,0.0,0.1901250928640365,24.5941219329834,25.0,-0.3758573532104492,-4748.06591796875,39.596588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.106102854013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396161615848541,0.1400436162948608,-0.0004274536331649,0.0,0.0001076809130609,0.0,0.0,5.527137279510498,0.0,0.0,0.0,0.2760733067989349,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032011757139116,-242.9229278564453,295.50079345703125,0.5500024557113647,0.050000000745058,0.0458121113479137,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039046320598572,-229.21697998046875,296.43994140625,0.5500024557113647,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048563867807388,-2506.166015625,304.14276123046875,0.8303266167640686,0.1676573902368545,0.1590585559606552,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500024557113647,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620782613754272,0.9711865782737732,0.9711865782737732,1.0,1.0,-0.6211268901824951,0.2695389688014984,0.3515878915786743,0.0919898152351379,0.0,0.0,0.1901250928640365,24.5941219329834,25.0,-0.3758573532104492,-4748.06591796875,39.596588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9760437011719,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.106102854013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396161615848541,0.1400436162948608,-0.0004274536331649,0.0,0.0001076809130609,0.0,0.0,5.527137279510498,0.0,0.0,0.0,0.2760733067989349,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401648350059,-245.836166381836,295.5528869628906,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039187730289995,-230.01287841796875,296.4579772949219,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10637117177248,-2535.2841796875,304.14263916015625,0.8334752917289734,0.1696175634860992,0.1609058082103729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622796952724456,0.971425712108612,0.971425712108612,1.0,1.0,-0.6233347654342651,0.2704750299453735,0.352859765291214,0.0924582630395889,0.0,0.0,0.1928572356700897,24.58727264404297,25.0,-0.2707416117191314,-4781.6640625,39.82723617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1067841649055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411007195711136,0.1415284276008606,-0.0004277142579667,0.0,0.0001083723545889,0.0,0.0,5.591146469116211,0.0,0.0,0.0,0.2763204276561737,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032401648350059,-245.836166381836,295.5528869628906,0.550138533115387,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.0482413507997989,293.1437072753906,297.1499938964844,293.1499938964844,0.0039187730289995,-230.01287841796875,296.4579772949219,0.550138533115387,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10637117177248,-2535.2841796875,304.14263916015625,0.8334752917289734,0.1696175634860992,0.1609058082103729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.550138533115387,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622796952724456,0.971425712108612,0.971425712108612,1.0,1.0,-0.6233347654342651,0.2704750299453735,0.352859765291214,0.0924582630395889,0.0,0.0,0.1928572356700897,24.58727264404297,25.0,-0.2707416117191314,-4781.6640625,39.82723617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.1067841649055481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411007195711136,0.1415284276008606,-0.0004277142579667,0.0,0.0001083723545889,0.0,0.0,5.591146469116211,0.0,0.0,0.0,0.2763204276561737,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032602048013359,-247.331771850586,295.5796813964844,0.5502060651779175,0.050000000745058,0.0458106771111488,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.0482408478856086,293.1404724121094,297.1499938964844,293.1499938964844,0.0039264652878046,-230.4452362060547,296.4678039550781,0.5502060651779175,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071346476674079,-2549.925537109375,304.1426086425781,0.8350535035133362,0.1706033498048782,0.1618349403142929,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502060651779175,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.162381574511528,0.9715452790260316,0.9715452790260316,1.0,1.0,-0.624445378780365,0.2709456086158752,0.3534997403621673,0.0926947593688964,0.0,0.0,0.1942280381917953,24.58403205871582,25.0,-0.2175632268190384,-4798.55859375,39.943843841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.977294921875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1071287393569946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418518722057342,0.1422797292470932,-0.0004278468259144,0.0,0.0001087220516637,0.0,0.0,5.623597145080566,0.0,0.0,0.0,0.2764458358287811,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032806133385747,-248.85366821289065,295.6069641113281,0.5502732992172241,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.003934581298381,-230.90103149414065,296.47821044921875,0.5502732992172241,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1079020723700523,-2564.619873046875,304.1425476074219,0.8366349339485168,0.1715928465127945,0.1627675741910934,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502732992172241,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624842137098312,0.971660017967224,0.971660017967224,1.0,1.0,-0.6255601644515991,0.2714177966117859,0.3541423976421356,0.0929326489567756,0.0,0.0,0.1956009417772293,24.58091163635254,25.0,-0.1707187294960022,-4815.5068359375,40.06128692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1074766963720321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426083296537399,0.1430363208055496,-0.0004279808199498,0.0,0.0001090751829906,0.0,0.0,5.656318664550781,0.0,0.0,0.0,0.2765723466873169,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225365914404,-251.97608947753903,295.6629638671875,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039520785212516,-231.8826141357422,296.5006408691406,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094486266374588,-2594.163818359375,304.1424560546875,0.8398091793060303,0.1735824644565582,0.1646430492401123,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626916229724884,0.9718894958496094,0.9718894958496094,1.0,1.0,-0.6278021335601807,0.2723669111728668,0.3554352223873138,0.0934126824140548,0.0,0.0,0.1983513534069061,24.574995040893555,25.0,-0.1013702005147934,-4849.5615234375,40.298622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1081844568252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441360861063003,0.1445643305778503,-0.0004282527661416,0.0,0.0001097934655263,0.0,0.0,5.722532272338867,0.0,0.0,0.0,0.2768285870552063,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033225365914404,-251.97608947753903,295.6629638671875,0.5504069924354553,0.050000000745058,0.0458092652261257,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039520785212516,-231.8826141357422,296.5006408691406,0.5504069924354553,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094486266374588,-2594.163818359375,304.1424560546875,0.8398091793060303,0.1735824644565582,0.1646430492401123,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504069924354553,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626916229724884,0.9718894958496094,0.9718894958496094,1.0,1.0,-0.6278021335601807,0.2723669111728668,0.3554352223873138,0.0934126824140548,0.0,0.0,0.1983513534069061,24.574995040893555,25.0,-0.1013702005147934,-4849.5615234375,40.298622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1081844568252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441360861063003,0.1445643305778503,-0.0004282527661416,0.0,0.0001097934655263,0.0,0.0,5.722532272338867,0.0,0.0,0.0,0.2768285870552063,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659036271274,-255.2005310058593,295.7208557128906,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039712316356599,-232.9555053710937,296.5252380371094,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110100373625755,-2623.899658203125,304.1423645019531,0.8429997563362122,0.1755851358175277,0.166531041264534,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629016995429992,0.9721189737319946,0.9721189737319946,1.0,1.0,-0.6300591826438904,0.2733218967914581,0.3567372858524322,0.0938980877399444,0.0,0.0,0.2011058032512664,24.56947326660156,25.0,-0.0555900111794471,-4883.833984375,40.53905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1089094430208206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456825137138366,0.1461110562086105,-0.0004285296890884,0.0,0.000110529239464,0.0,0.0,5.789731979370117,0.0,0.0,0.0,0.2770889103412628,4.0,0.0,1.0
