time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033659036271274,-255.2005310058593,295.7208557128906,0.5505397319793701,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039712316356599,-232.9555053710937,296.5252380371094,0.5505397319793701,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110100373625755,-2623.899658203125,304.1423645019531,0.8429997563362122,0.1755851358175277,0.166531041264534,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505397319793701,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629016995429992,0.9721189737319946,0.9721189737319946,1.0,1.0,-0.6300591826438904,0.2733218967914581,0.3567372858524322,0.0938980877399444,0.0,0.0,0.2011058032512664,24.56947326660156,25.0,-0.0555900111794471,-4883.833984375,40.53905487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1089094430208206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456825137138366,0.1461110562086105,-0.0004285296890884,0.0,0.000110529239464,0.0,0.0,5.789731979370117,0.0,0.0,0.0,0.2770889103412628,4.0,0.0,1.0
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107088577002,-258.5258483886719,295.78057861328125,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039920378476381,-234.11924743652344,296.55194091796875,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125856712460517,-2653.814697265625,304.14227294921875,0.8462077975273132,0.1776000559329986,0.1684306859970092,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631142646074295,0.9723440408706664,0.9723440408706664,1.0,1.0,-0.6323302388191223,0.2742822468280792,0.3580480217933655,0.0943885073065757,0.0,0.0,0.2038616836071014,24.564308166503903,25.0,-0.0191591754555702,-4918.3349609375,40.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1096527799963951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472464501857757,0.1476752758026123,-0.0004288114723749,0.0,0.0001112836325773,0.0,0.0,5.857873916625977,0.0,0.0,0.0,0.2773531675338745,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034107088577002,-258.5258483886719,295.78057861328125,0.5506717562675476,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.0039920378476381,-234.11924743652344,296.55194091796875,0.5506717562675476,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125856712460517,-2653.814697265625,304.14227294921875,0.8462077975273132,0.1776000559329986,0.1684306859970092,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506717562675476,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293640136719,1.0,0.1631142646074295,0.9723440408706664,0.9723440408706664,1.0,1.0,-0.6323302388191223,0.2742822468280792,0.3580480217933655,0.0943885073065757,0.0,0.0,0.2038616836071014,24.564308166503903,25.0,-0.0191591754555702,-4918.3349609375,40.782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.642578125,18000.0,0.0,0.0,0.1096527799963951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472464501857757,0.1476752758026123,-0.0004288114723749,0.0,0.0001112836325773,0.0,0.0,5.857873916625977,0.0,0.0,0.0,0.2773531675338745,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034569923300296,-261.9541931152344,295.8421630859375,0.5508031249046326,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040145353414118,-235.37564086914065,296.5808410644531,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114175260066986,-2683.903076171875,304.1422119140625,0.8494343757629395,0.1796267181634903,0.1703415513038635,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291989564895,0.9725690484046936,0.9725690484046936,1.0,1.0,-0.634614884853363,0.2752478718757629,0.3593669831752777,0.0948838293552398,0.0,0.0,0.2066168189048767,24.559473037719727,25.0,-0.0262712612748146,-4952.8662109375,41.0287971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1104148477315902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488265395164489,0.149255633354187,-0.0004290979995857,0.0,0.0001120570304919,0.0,0.0,5.926907062530518,0.0,0.0,0.0,0.2776212096214294,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034569923300296,-261.9541931152344,295.8421630859375,0.5508031249046326,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040145353414118,-235.37564086914065,296.5808410644531,0.5508031249046326,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.114175260066986,-2683.903076171875,304.1422119140625,0.8494343757629395,0.1796267181634903,0.1703415513038635,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508031249046326,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291989564895,0.9725690484046936,0.9725690484046936,1.0,1.0,-0.634614884853363,0.2752478718757629,0.3593669831752777,0.0948838293552398,0.0,0.0,0.2066168189048767,24.559473037719727,25.0,-0.0262712612748146,-4952.8662109375,41.0287971496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.552734375,18000.0,0.0,0.0,0.1104148477315902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488265395164489,0.149255633354187,-0.0004290979995857,0.0,0.0001120570304919,0.0,0.0,5.926907062530518,0.0,0.0,0.0,0.2776212096214294,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.0034806744661182,-263.70623779296875,295.8736267089844,0.5508686304092407,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040264194831252,-236.03903198242188,296.5960693359375,0.5508686304092407,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149757355451583,-2699.021484375,304.1421813964844,0.8510546684265137,0.1806442737579345,0.1713010221719741,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508686304092407,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634375303983688,0.9726815819740297,0.9726815819740297,1.0,1.0,-0.6357620358467102,0.2757326066493988,0.3600294589996338,0.0951332673430442,0.0,0.0,0.2080011367797851,24.55717086791992,25.0,-0.1605999618768692,-4970.01611328125,41.15303039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1108022332191467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496243625879287,0.1500536054372787,-0.0004292430530767,0.0,0.0001124501868616,0.0,0.0,5.961832046508789,0.0,0.0,0.0,0.2777568995952606,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035047333221882,-265.4845275878906,295.905517578125,0.5509340167045593,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.0482354760169982,293.10516357421875,297.1499938964844,293.1499938964844,0.0040387357585132,-236.7261657714844,296.6117858886719,0.5509340167045593,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.115779809653759,-2714.185546875,304.1421203613281,0.852679431438446,0.1816645711660385,0.1722630262374878,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509340167045593,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635463982820511,0.9727896451950072,0.9727896451950072,1.0,1.0,-0.6369122862815857,0.276218444108963,0.3606938123703003,0.095383770763874,0.0,0.0,0.2093961685895919,24.5549373626709,25.0,-0.0833949372172355,-4988.09228515625,41.277957916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.416015625,18000.0,0.0,0.0,0.1111935898661613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504321098327636,0.1508615016937255,-0.0004293897945899,0.0,0.000112847352284,0.0,0.0,5.9972333908081055,0.0,0.0,0.0,0.2778944373130798,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538263618946,-269.098388671875,295.9710693359375,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040644812397658,-238.1529693603516,296.6452331542969,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173888519406318,-2744.445556640625,304.1420593261719,0.8559419512748718,0.1837125718593597,0.1741942167282104,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637656390666961,0.9730058312416076,0.9730058312416076,1.0,1.0,-0.6392213702201843,0.2771935164928436,0.3620278537273407,0.0958880335092544,0.0,0.0,0.2120683193206787,24.55065155029297,25.0,1.5147294998168943,-5027.052734375,41.5297966003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119945272803306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287096500396,0.1524583995342254,-0.0004296867700759,0.0,0.0001136602077167,0.0,0.0,6.067431449890137,0.0,0.0,0.0,0.2781676352024078,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035538263618946,-269.098388671875,295.9710693359375,0.5510645508766174,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.0040644812397658,-238.1529693603516,296.6452331542969,0.5510645508766174,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173888519406318,-2744.445556640625,304.1420593261719,0.8559419512748718,0.1837125718593597,0.1741942167282104,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510645508766174,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637656390666961,0.9730058312416076,0.9730058312416076,1.0,1.0,-0.6392213702201843,0.2771935164928436,0.3620278537273407,0.0958880335092544,0.0,0.0,0.2120683193206787,24.55065155029297,25.0,1.5147294998168943,-5027.052734375,41.5297966003418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1119945272803306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520287096500396,0.1524583995342254,-0.0004296867700759,0.0,0.0001136602077167,0.0,0.0,6.067431449890137,0.0,0.0,0.0,0.2781676352024078,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042060237377,-272.7845458984375,296.03924560546875,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040916539728641,-239.64439392089844,296.6815185546875,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189961582422256,-2774.558837890625,304.1420288085937,0.8592202663421631,0.1857698857784271,0.1761343479156494,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639868468046188,0.973222017288208,0.973222017288208,1.0,1.0,-0.6415411829948425,0.2781727612018585,0.363368421792984,0.0963964387774467,0.0,0.0,0.2143621444702148,24.54661750793457,25.0,2.474132776260376,-5063.38671875,41.78424453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128253266215324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1538766175508499,-0.0004299663996789,0.0,0.0001145033675129,0.0,0.0,6.130141258239746,0.0,0.0,0.0,0.2784139513969421,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036042060237377,-272.7845458984375,296.03924560546875,0.5511947870254517,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.0482335574924945,293.0926208496094,297.1499938964844,293.1499938964844,0.0040916539728641,-239.64439392089844,296.6815185546875,0.5511947870254517,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189961582422256,-2774.558837890625,304.1420288085937,0.8592202663421631,0.1857698857784271,0.1761343479156494,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511947870254517,0.050000000745058,0.2287992388010025,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.1639868468046188,0.973222017288208,0.973222017288208,1.0,1.0,-0.6415411829948425,0.2781727612018585,0.363368421792984,0.0963964387774467,0.0,0.0,0.2143621444702148,24.54661750793457,25.0,2.474132776260376,-5063.38671875,41.78424453735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1128253266215324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534466445446014,0.1538766175508499,-0.0004299663996789,0.0,0.0001145033675129,0.0,0.0,6.130141258239746,0.0,0.0,0.0,0.2784139513969421,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.0036558611318469,-276.5643615722656,296.1086120605469,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041204504668712,-241.23141479492188,296.7193908691406,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206243708729744,-2804.994873046875,304.1419677734375,0.8625121116638184,0.1878356486558914,0.1780825406312942,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098724842071,0.9734330773353576,0.9734330773353576,1.0,1.0,-0.6438707709312439,0.279156357049942,0.3647144138813019,0.0969072729349136,0.0,0.0,0.2165307998657226,24.54281997680664,25.0,1.2300736904144287,-5097.193359375,42.04118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.113669142127037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547440886497497,0.1551743000745773,-0.000430217012763,0.0,0.0001153597331722,0.0,0.0,6.187572479248047,0.0,0.0,0.0,0.2786396741867065,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.0036558611318469,-276.5643615722656,296.1086120605469,0.5513245463371277,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041204504668712,-241.23141479492188,296.7193908691406,0.5513245463371277,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206243708729744,-2804.994873046875,304.1419677734375,0.8625121116638184,0.1878356486558914,0.1780825406312942,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513245463371277,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098724842071,0.9734330773353576,0.9734330773353576,1.0,1.0,-0.6438707709312439,0.279156357049942,0.3647144138813019,0.0969072729349136,0.0,0.0,0.2165307998657226,24.54281997680664,25.0,1.2300736904144287,-5097.193359375,42.04118347167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.113669142127037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547440886497497,0.1551743000745773,-0.000430217012763,0.0,0.0001153597331722,0.0,0.0,6.187572479248047,0.0,0.0,0.0,0.2786396741867065,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093674764037,-280.4808654785156,296.1789855957031,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004151277244091,-242.93756103515625,296.7586975097656,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222758591175079,-2835.79736328125,304.14190673828125,0.8658162355422974,0.1899100840091705,0.1800387650728225,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644346714019775,0.9736441373825072,0.9736441373825072,1.0,1.0,-0.6462100148200989,0.280144989490509,0.3660650253295898,0.0974191278219223,0.0,0.0,0.2187847644090652,24.539230346679688,25.0,-0.3029327094554901,-5129.95556640625,42.30060195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1145131140947341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560829281806945,0.1565133929252624,-0.0004304643371142,0.0,0.0001162162516266,0.0,0.0,6.246798992156982,0.0,0.0,0.0,0.2788707017898559,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037093674764037,-280.4808654785156,296.1789855957031,0.5514538884162903,0.050000000745058,0.0458019524812698,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.0482316613197326,293.0802001953125,297.1499938964844,293.1499938964844,0.004151277244091,-242.93756103515625,296.7586975097656,0.5514538884162903,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222758591175079,-2835.79736328125,304.14190673828125,0.8658162355422974,0.1899100840091705,0.1800387650728225,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514538884162903,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644346714019775,0.9736441373825072,0.9736441373825072,1.0,1.0,-0.6462100148200989,0.280144989490509,0.3660650253295898,0.0974191278219223,0.0,0.0,0.2187847644090652,24.539230346679688,25.0,-0.3029327094554901,-5129.95556640625,42.30060195922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454040527344,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1145131140947341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560829281806945,0.1565133929252624,-0.0004304643371142,0.0,0.0001162162516266,0.0,0.0,6.246798992156982,0.0,0.0,0.0,0.2788707017898559,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037366820033639,-282.4825439453125,296.2144775390625,0.5515185594558716,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.0482311882078647,293.0771179199219,297.1499938964844,293.1499938964844,0.004167387727648,-243.83346557617188,296.7788391113281,0.5515185594558716,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231128275394439,-2851.385986328125,304.141845703125,0.8674728870391846,0.1909506618976593,0.1810199916362762,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515185594558716,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.164547711610794,0.9737496376037598,0.9737496376037598,1.0,1.0,-0.6473833918571472,0.2806412279605865,0.3667421638965606,0.0976754426956176,0.0,0.0,0.2200097441673278,24.537492752075195,25.0,-1.753599762916565,-5144.74267578125,42.43123626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.1149302348494529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567952334880828,0.1572258174419403,-0.0004305926267988,0.0,0.0001166395813925,0.0,0.0,6.278312683105469,0.0,0.0,0.0,0.2789933681488037,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037644805852323,-284.5232238769531,296.2500305175781,0.5515832304954529,0.050000000745058,0.0458010546863079,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832304954529,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041840560734272,-244.7648162841797,296.79913330078125,0.5515832304954529,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239596605300903,-2867.146728515625,304.14178466796875,0.8691325187683105,0.1919937133789062,0.1820034086704254,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515832304954529,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.164661169052124,0.9738510847091676,0.9738510847091676,1.0,1.0,-0.6485593914985657,0.2811387777328491,0.3674206137657165,0.0979319959878921,0.0,0.0,0.2213825285434723,24.535783767700195,25.0,-3.084826946258545,-5160.484375,42.5625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447021484375,305.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.623046875,18000.0,0.0,0.0,0.1153409630060195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575821638107299,0.1580128967761993,-0.0004307294439058,0.0,0.0001170564137282,0.0,0.0,6.3130974769592285,0.0,0.0,0.0,0.2791282832622528,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.003821340156719,-288.6920166015625,296.3220520019531,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042188316583633,-246.7076873779297,296.8409423828125,0.5517129898071289,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685703992843,-2898.8876953125,304.1416931152344,0.8724609017372131,0.1940872967243194,0.1839771568775177,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892760276794,0.9740538597106934,0.9740538597106934,1.0,1.0,-0.6509196758270264,0.2821380496025085,0.3687815964221954,0.0984460785984993,0.0,0.0,0.2244965583086013,24.532405853271484,25.0,-4.045517921447754,-5194.4365234375,42.826908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161480173468589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114154577255,0.1598424613475799,-0.0004310462682042,0.0,0.0001178754755528,0.0,0.0,6.394099712371826,0.0,0.0,0.0,0.2794414162635803,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.003821340156719,-288.6920166015625,296.3220520019531,0.5517129898071289,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042188316583633,-246.7076873779297,296.8409423828125,0.5517129898071289,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256685703992843,-2898.8876953125,304.1416931152344,0.8724609017372131,0.1940872967243194,0.1839771568775177,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517129898071289,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892760276794,0.9740538597106934,0.9740538597106934,1.0,1.0,-0.6509196758270264,0.2821380496025085,0.3687815964221954,0.0984460785984993,0.0,0.0,0.2244965583086013,24.532405853271484,25.0,-4.045517921447754,-5194.4365234375,42.826908111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.275390625,18000.0,0.0,0.0,0.1161480173468589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594114154577255,0.1598424613475799,-0.0004310462682042,0.0,0.0001178754755528,0.0,0.0,6.394099712371826,0.0,0.0,0.0,0.2794414162635803,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038796993903815,-292.9465026855469,296.3962707519531,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042553055100142,-248.730697631836,296.88531494140625,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818761110305,-2930.5966796875,304.1416015625,0.8758009076118469,0.1961913108825683,0.1859606206417083,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651190221309662,0.974256694316864,0.974256694316864,1.0,1.0,-0.6532915830612183,0.2831431925296783,0.3701483607292175,0.0989616960287094,0.0,0.0,0.227884829044342,24.52906608581543,25.0,-2.257915496826172,-5234.72802734375,43.093894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.116948202252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614834070205688,0.1619148254394531,-0.0004314206307753,0.0,0.000118687559734,0.0,0.0,6.486350536346436,0.0,0.0,0.0,0.2797996699810028,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038796993903815,-292.9465026855469,296.3962707519531,0.5518433451652527,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.0482288151979446,293.06170654296875,297.1499938964844,293.1499938964844,0.0042553055100142,-248.730697631836,296.88531494140625,0.5518433451652527,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273818761110305,-2930.5966796875,304.1416015625,0.8758009076118469,0.1961913108825683,0.1859606206417083,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518433451652527,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651190221309662,0.974256694316864,0.974256694316864,1.0,1.0,-0.6532915830612183,0.2831431925296783,0.3701483607292175,0.0989616960287094,0.0,0.0,0.227884829044342,24.52906608581543,25.0,-2.257915496826172,-5234.72802734375,43.093894958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.302734375,18000.0,0.0,0.0,0.116948202252388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614834070205688,0.1619148254394531,-0.0004314206307753,0.0,0.000118687559734,0.0,0.0,6.486350536346436,0.0,0.0,0.0,0.2797996699810028,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.00393917132169,-297.2290954589844,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042930212803184,-250.7845916748047,296.9335632324219,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708780288696,-2961.697998046875,304.1416015625,0.8791500329971313,0.1983049809932708,0.187953382730484,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503626585006,0.9744529128074646,0.9744529128074646,1.0,1.0,-0.6556745767593384,0.2841537892818451,0.3715208172798157,0.0994787365198135,0.0,0.0,0.2309475690126419,24.525774002075195,25.0,1.9535090923309328,-5277.4892578125,43.36343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.117772065103054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634963899850845,0.163928210735321,-0.0004318176361266,0.0,0.0001195236764033,0.0,0.0,6.576756477355957,0.0,0.0,0.0,0.2801542580127716,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.00393917132169,-297.2290954589844,296.47412109375,0.5519742965698242,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042930212803184,-250.7845916748047,296.9335632324219,0.5519742965698242,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290708780288696,-2961.697998046875,304.1416015625,0.8791500329971313,0.1983049809932708,0.187953382730484,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519742965698242,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503626585006,0.9744529128074646,0.9744529128074646,1.0,1.0,-0.6556745767593384,0.2841537892818451,0.3715208172798157,0.0994787365198135,0.0,0.0,0.2309475690126419,24.525774002075195,25.0,1.9535090923309328,-5277.4892578125,43.36343765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.69921875,18000.0,0.0,0.0,0.117772065103054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634963899850845,0.163928210735321,-0.0004318176361266,0.0,0.0001195236764033,0.0,0.0,6.576756477355957,0.0,0.0,0.0,0.2801542580127716,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039995615370571,-301.5491943359375,296.55438232421875,0.5521054863929749,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043319705873727,-252.88961791992188,296.9846496582031,0.5521054863929749,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307591646909713,-2992.68017578125,304.1415710449219,0.8825041055679321,0.2004272639751434,0.189954400062561,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832827091217,0.9746491312980652,0.9746491312980652,1.0,1.0,-0.658067524433136,0.285169392824173,0.372898131608963,0.0999971702694892,0.0,0.0,0.2335430979728698,24.522573471069336,25.0,2.68540096282959,-5314.86328125,43.63546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1186205372214317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652035862207412,0.1656357645988464,-0.0004321730230003,0.0,0.000120384771435,0.0,0.0,6.653940677642822,0.0,0.0,0.0,0.2804608345031738,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039995615370571,-301.5491943359375,296.55438232421875,0.5521054863929749,0.050000000745058,0.0457974411547184,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.0482269078493118,293.0494689941406,297.1499938964844,293.1499938964844,0.0043319705873727,-252.88961791992188,296.9846496582031,0.5521054863929749,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307591646909713,-2992.68017578125,304.1415710449219,0.8825041055679321,0.2004272639751434,0.189954400062561,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521054863929749,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655832827091217,0.9746491312980652,0.9746491312980652,1.0,1.0,-0.658067524433136,0.285169392824173,0.372898131608963,0.0999971702694892,0.0,0.0,0.2335430979728698,24.522573471069336,25.0,2.68540096282959,-5314.86328125,43.63546752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.7578125,18000.0,0.0,0.0,0.1186205372214317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652035862207412,0.1656357645988464,-0.0004321730230003,0.0,0.000120384771435,0.0,0.0,6.653940677642822,0.0,0.0,0.0,0.2804608345031738,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040304320864379,-303.7557678222656,296.5948791503906,0.5521711707115173,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521711707115173,0.050000000745058,0.0482264310121536,293.04644775390625,297.1499938964844,293.1499938964844,0.0043521979823708,-253.98458862304688,297.0107116699219,0.5521711707115173,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316121965646743,-3008.311279296875,304.1415710449219,0.8841822147369385,0.2014915943145752,0.1909578889608383,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521711707115173,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657003164291381,0.9747472405433656,0.9747472405433656,1.0,1.0,-0.6592676043510437,0.2856790125370025,0.3735885620117187,0.1002569198608398,0.0,0.0,0.2347926944494247,24.52100944519043,25.0,2.268483161926269,-5332.89208984375,43.77240753173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9421081542969,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0,18000.0,0.0,0.0,0.1190478429198265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660106033086776,0.1664429306983947,-0.0004323359171394,0.0,0.0001208184257848,0.0,0.0,6.690425872802734,0.0,0.0,0.0,0.280605286359787,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040617235936224,-305.9904479980469,296.6356506347656,0.5522369742393494,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369742393494,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.0043729171156883,-255.10671997070312,297.03717041015625,0.5522369742393494,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324708461761474,-3024.0283203125,304.1415405273437,0.8858609199523926,0.2025582641363144,0.1919634640216827,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522369742393494,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658177524805069,0.9748417139053344,0.9748417139053344,1.0,1.0,-0.6604701280593872,0.2861898243427276,0.3742803335189819,0.1005170121788978,0.0,0.0,0.2360329031944275,24.51946258544922,25.0,1.7540851831436155,-5350.87548828125,43.90997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.10546875,18000.0,0.0,0.0,0.1194754913449287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668115109205246,0.1672440022230148,-0.0004324950277805,0.0,0.0001212524293805,0.0,0.0,6.726643085479736,0.0,0.0,0.0,0.2807482182979584,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041254847310483,-310.5341796875,296.71807861328125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044157048687338,-257.4226379394531,297.0912475585937,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134202167391777,-3055.66162109375,304.1414794921875,0.8892192244529724,0.2046983391046524,0.1939808279275894,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536825656891,0.9750306606292723,0.9750306606292723,1.0,1.0,-0.6628826856613159,0.2872151136398315,0.3756675720214844,0.1010384336113929,0.0,0.0,0.2385068386793136,24.51639175415039,25.0,0.8074238896369934,-5386.9912109375,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1203299537301063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145033359527,0.168847307562828,-0.0004328105424065,0.0,0.0001221195998368,0.0,0.0,6.799229621887207,0.0,0.0,0.0,0.2810342609882355,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041254847310483,-310.5341796875,296.71807861328125,0.5523691177368164,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.0482249967753887,293.0373840332031,297.1499938964844,293.1499938964844,0.0044157048687338,-257.4226379394531,297.0912475585937,0.5523691177368164,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.134202167391777,-3055.66162109375,304.1414794921875,0.8892192244529724,0.2046983391046524,0.1939808279275894,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523691177368164,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660536825656891,0.9750306606292723,0.9750306606292723,1.0,1.0,-0.6628826856613159,0.2872151136398315,0.3756675720214844,0.1010384336113929,0.0,0.0,0.2385068386793136,24.51639175415039,25.0,0.8074238896369934,-5386.9912109375,44.186954498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.123046875,18000.0,0.0,0.0,0.1203299537301063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684145033359527,0.168847307562828,-0.0004328105424065,0.0,0.0001221195998368,0.0,0.0,6.799229621887207,0.0,0.0,0.0,0.2810342609882355,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041914312168955,-315.2130126953125,296.8025207519531,0.5525039434432983,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044607482850551,-259.8529357910156,297.1476745605469,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359519809484481,-3087.54638671875,304.1413879394531,0.8925901651382446,0.206859216094017,0.1960130184888839,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0583190917969,293.1810607910156,291.13165283203125,1.0,0.1662912517786026,0.9752196073532104,0.9752196073532104,1.0,1.0,-0.6653128266334534,0.2882485389709472,0.3770642876625061,0.1015632525086402,0.0,0.0,0.2409560233354568,24.51303482055664,25.0,1.036895513534546,-5422.46875,44.46696090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1211808994412422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170026421546936,0.1704595535993576,-0.000433128705481,0.0,0.0001229832123499,0.0,0.0,6.872425079345703,0.0,0.0,0.0,0.281322568655014,4.0,0.0,1.0
