time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041914312168955,-315.2130126953125,296.8025207519531,0.5525039434432983,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.0482240207493305,293.03125,297.1499938964844,293.1499938964844,0.0044607482850551,-259.8529357910156,297.1476745605469,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359519809484481,-3087.54638671875,304.1413879394531,0.8925901651382446,0.206859216094017,0.1960130184888839,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5525039434432983,0.050000000745058,0.2287539839744568,291.1314697265625,291.1499938964844,269.7895202636719,268.864990234375,283.0583190917969,293.1810607910156,291.13165283203125,1.0,0.1662912517786026,0.9752196073532104,0.9752196073532104,1.0,1.0,-0.6653128266334534,0.2882485389709472,0.3770642876625061,0.1015632525086402,0.0,0.0,0.2409560233354568,24.51303482055664,25.0,1.036895513534546,-5422.46875,44.46696090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388122558594,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.09375,18000.0,0.0,0.0,0.1211808994412422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170026421546936,0.1704595535993576,-0.000433128705481,0.0,0.0001229832123499,0.0,0.0,6.872425079345703,0.0,0.0,0.0,0.281322568655014,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042596170678734,-320.0169982910156,296.8900451660156,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045079854317009,-262.3837585449219,297.2072448730469,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377212554216385,-3119.68310546875,304.1413269042969,0.8959991931915283,0.2090500891208648,0.1980740278959274,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.1872253417969,291.1329040527344,1.0,0.1665308624505996,0.9754006266593932,0.9754006266593932,1.0,1.0,-0.6677771210670471,0.2892969250679016,0.3784801959991455,0.1020951047539711,0.0,0.0,0.2431871443986892,24.50877952575684,25.0,1.510177731513977,-5456.60107421875,44.75127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1220221295952797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171540156006813,0.1719736009836197,-0.0004334397090133,0.0,0.0001238369441125,0.0,0.0,6.9415283203125,0.0,0.0,0.0,0.2815961539745331,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042596170678734,-320.0169982910156,296.8900451660156,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248718261719,297.1499938964844,293.1499938964844,0.0045079854317009,-262.3837585449219,297.2072448730469,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377212554216385,-3119.68310546875,304.1413269042969,0.8959991931915283,0.2090500891208648,0.1980740278959274,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03863525390625,293.1872253417969,291.1329040527344,1.0,0.1665308624505996,0.9754006266593932,0.9754006266593932,1.0,1.0,-0.6677771210670471,0.2892969250679016,0.3784801959991455,0.1020951047539711,0.0,0.0,0.2431871443986892,24.50877952575684,25.0,1.510177731513977,-5456.60107421875,44.75127410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9391174316406,305.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.525390625,18000.0,0.0,0.0,0.1220221295952797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171540156006813,0.1719736009836197,-0.0004334397090133,0.0,0.0001238369441125,0.0,0.0,6.9415283203125,0.0,0.0,0.0,0.2815961539745331,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043298965319991,-324.947021484375,296.9797058105469,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045574209652841,-265.02569580078125,297.2691955566406,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175904035568,-3152.230224609375,304.1412048339844,0.8994258046150208,0.2112606465816497,0.20015549659729,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667727530002594,0.9755815863609314,0.9755815863609314,1.0,1.0,-0.670265793800354,0.2903561890125274,0.3799096047878265,0.1026321873068809,0.0,0.0,0.2453110814094543,24.50422096252441,25.0,1.0154297351837158,-5489.70849609375,45.03946304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1228450387716293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172962874174118,0.1733966022729873,-0.0004337309510447,0.0,0.0001246720930794,0.0,0.0,7.006618499755859,0.0,0.0,0.0,0.2818543314933777,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043298965319991,-324.947021484375,296.9797058105469,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045574209652841,-265.02569580078125,297.2691955566406,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395175904035568,-3152.230224609375,304.1412048339844,0.8994258046150208,0.2112606465816497,0.20015549659729,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0190124511719,293.193359375,291.1336669921875,1.0,0.1667727530002594,0.9755815863609314,0.9755815863609314,1.0,1.0,-0.670265793800354,0.2903561890125274,0.3799096047878265,0.1026321873068809,0.0,0.0,0.2453110814094543,24.50422096252441,25.0,1.0154297351837158,-5489.70849609375,45.03946304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408569335937,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1228450387716293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.172962874174118,0.1733966022729873,-0.0004337309510447,0.0,0.0001246720930794,0.0,0.0,7.006618499755859,0.0,0.0,0.0,0.2818543314933777,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043659228831529,-327.46600341796875,297.02520751953125,0.5528641939163208,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045830458402633,-266.3926696777344,297.30096435546875,0.5528641939163208,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404253095388412,-3168.64599609375,304.14117431640625,0.9011417627334596,0.212372288107872,0.2012023776769638,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0093688964844,293.1966247558594,291.1338806152344,1.0,0.1668945401906967,0.9756720662117004,0.9756720662117004,1.0,1.0,-0.6715174913406372,0.2908891439437866,0.3806283473968506,0.102902352809906,0.0,0.0,0.2463670670986175,24.50191879272461,25.0,0.7517657279968262,-5506.29541015625,45.18491744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1232479810714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736703366041183,0.1741042137145996,-0.0004338736762292,0.0,0.0001250810310011,0.0,0.0,7.03900957107544,0.0,0.0,0.0,0.2819824814796448,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044024344533681,-330.0121459960937,297.0712280273437,0.5529377460479736,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046092001721262,-267.7852478027344,297.33331298828125,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413383483886718,-3185.1357421875,304.14111328125,0.9028586745262146,0.2134880423545837,0.2022531032562255,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.99981689453125,293.2000732421875,291.134033203125,1.0,0.1670169085264206,0.9757583737373352,0.9757583737373352,1.0,1.0,-0.6727737784385681,0.2914240658283233,0.3813496828079223,0.1031735017895698,0.0,0.0,0.2474189400672912,24.49961471557617,25.0,0.55645352602005,-5522.93017578125,45.33126449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1236452236771583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743782311677932,0.1748122423887252,-0.0004340163141023,0.0,0.0001254841772606,0.0,0.0,7.071455001831055,0.0,0.0,0.0,0.2821107804775238,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770208187401,-335.1905822753906,297.1647033691406,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046631330624222,-270.6474304199219,297.39971923828125,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431787610054016,-3218.3046875,304.1410217285156,0.9063735604286194,0.2157309800386428,0.2043654322624206,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672632843255996,0.9759309887886048,0.9759309887886048,1.0,1.0,-0.6752992868423462,0.2924997508525848,0.3827995657920837,0.1037188470363617,0.0,0.0,0.2495081424713134,24.49502944946289,25.0,0.3260873854160309,-5556.26025390625,45.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1244238838553428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757930666208267,0.1762273609638214,-0.0004343022883404,0.0,0.000126274433569,0.0,0.0,7.136431694030762,0.0,0.0,0.0,0.28236785531044,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044770208187401,-335.1905822753906,297.1647033691406,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.0046631330624222,-270.6474304199219,297.39971923828125,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431787610054016,-3218.3046875,304.1410217285156,0.9063735604286194,0.2157309800386428,0.2043654322624206,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.98114013671875,293.2074584960937,291.1342468261719,1.0,0.1672632843255996,0.9759309887886048,0.9759309887886048,1.0,1.0,-0.6752992868423462,0.2924997508525848,0.3827995657920837,0.1037188470363617,0.0,0.0,0.2495081424713134,24.49502944946289,25.0,0.3260873854160309,-5556.26025390625,45.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476928710937,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1244238838553428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757930666208267,0.1762273609638214,-0.0004343022883404,0.0,0.000126274433569,0.0,0.0,7.136431694030762,0.0,0.0,0.0,0.28236785531044,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537399128079,-340.4835205078125,297.2601623535156,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047192815691232,-273.61279296875,297.46844482421875,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450374573469162,-3251.708984375,304.1408996582031,0.9100204110145568,0.2179889529943466,0.2064919918775558,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.215576171875,291.1344299316406,1.0,0.167511835694313,0.9761036038398744,0.9761036038398744,1.0,1.0,-0.6778419017791748,0.2935830056667328,0.384258896112442,0.104268342256546,0.0,0.0,0.2515775859355926,24.490497589111328,25.0,0.2332609742879867,-5589.5927734375,45.925437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251827329397201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772055625915527,0.1776401549577713,-0.0004345893976278,0.0,0.0001270445645786,0.0,0.0,7.201478004455566,0.0,0.0,0.0,0.2826254367828369,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045537399128079,-340.4835205078125,297.2601623535156,0.5532348155975342,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047192815691232,-273.61279296875,297.46844482421875,0.5532348155975342,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450374573469162,-3251.708984375,304.1408996582031,0.9100204110145568,0.2179889529943466,0.2064919918775558,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532348155975342,0.050000000745058,0.2287290245294571,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9629821777344,293.215576171875,291.1344299316406,1.0,0.167511835694313,0.9761036038398744,0.9761036038398744,1.0,1.0,-0.6778419017791748,0.2935830056667328,0.384258896112442,0.104268342256546,0.0,0.0,0.2515775859355926,24.490497589111328,25.0,0.2332609742879867,-5589.5927734375,45.925437927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251827329397201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772055625915527,0.1776401549577713,-0.0004345893976278,0.0,0.0001270445645786,0.0,0.0,7.201478004455566,0.0,0.0,0.0,0.2826254367828369,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046326476149261,-345.8906555175781,297.3576965332031,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047776917926967,-276.68133544921875,297.53955078125,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469136625528335,-3285.3330078125,304.14080810546875,0.913768708705902,0.2202614545822143,0.2086322903633117,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677625626325607,0.9762690663337708,0.9762690663337708,1.0,1.0,-0.6804009079933167,0.2946734130382538,0.3857274949550628,0.1048219352960586,0.0,0.0,0.2536265254020691,24.48603820800781,25.0,0.2096528559923172,-5622.8525390625,46.22780990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.12592414021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786151081323623,0.1790499836206436,-0.0004348775255493,0.0,0.0001277969859074,0.0,0.0,7.266567707061768,0.0,0.0,0.0,0.2828834354877472,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046326476149261,-345.8906555175781,297.3576965332031,0.5533847808837891,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047776917926967,-276.68133544921875,297.53955078125,0.5533847808837891,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469136625528335,-3285.3330078125,304.14080810546875,0.913768708705902,0.2202614545822143,0.2086322903633117,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533847808837891,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9453125,293.2243957519531,291.13458251953125,1.0,0.1677625626325607,0.9762690663337708,0.9762690663337708,1.0,1.0,-0.6804009079933167,0.2946734130382538,0.3857274949550628,0.1048219352960586,0.0,0.0,0.2536265254020691,24.48603820800781,25.0,0.2096528559923172,-5622.8525390625,46.22780990600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9561462402344,305.4308166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.12592414021492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786151081323623,0.1790499836206436,-0.0004348775255493,0.0,0.0001277969859074,0.0,0.0,7.266567707061768,0.0,0.0,0.0,0.2828834354877472,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.004713803064078,-351.4117126464844,297.457275390625,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048384070396423,-279.8529968261719,297.613037109375,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488067209720611,-3319.16357421875,304.1407165527344,0.9175907969474792,0.2225477546453476,0.2107857018709182,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680154055356979,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829756498336792,0.2957707345485687,0.3872049450874328,0.1053797602653503,0.0,0.0,0.2556543350219726,24.481666564941406,25.0,0.2053876519203186,-5655.974609375,46.53366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1266510337591171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800208985805511,0.1804560720920562,-0.0004351665265858,0.0,0.0001285346952499,0.0,0.0,7.331663608551025,0.0,0.0,0.0,0.2831417024135589,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.004713803064078,-351.4117126464844,297.457275390625,0.5535355806350708,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.0048384070396423,-279.8529968261719,297.613037109375,0.5535355806350708,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488067209720611,-3319.16357421875,304.1407165527344,0.9175907969474792,0.2225477546453476,0.2107857018709182,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535355806350708,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281921386719,293.23388671875,291.1347351074219,1.0,0.1680154055356979,0.9764345288276672,0.9764345288276672,1.0,1.0,-0.6829756498336792,0.2957707345485687,0.3872049450874328,0.1053797602653503,0.0,0.0,0.2556543350219726,24.481666564941406,25.0,0.2053876519203186,-5655.974609375,46.53366088867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.1266510337591171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800208985805511,0.1804560720920562,-0.0004351665265858,0.0,0.0001285346952499,0.0,0.0,7.331663608551025,0.0,0.0,0.0,0.2831417024135589,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.0047552441246807,-354.2150573730469,297.5078430175781,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048696440644562,-281.4775390625,297.65069580078125,0.5536112189292908,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497594118118286,-3336.1533203125,304.14068603515625,0.919521689414978,0.2236958295106887,0.2118671089410781,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9198303222656,293.2389221191406,291.13482666015625,1.0,0.168142631649971,0.9765172004699708,0.9765172004699708,1.0,1.0,-0.6842686533927917,0.2963218092918396,0.3879468441009521,0.1056602671742439,0.0,0.0,0.2566607594490051,24.47951889038086,25.0,0.2018177062273025,-5672.4716796875,46.68787384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1270100027322769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807224601507187,0.1811577677726745,-0.0004353113472461,0.0,0.0001288990169996,0.0,0.0,7.364216327667236,0.0,0.0,0.0,0.283270925283432,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047972733154892,-357.0469970703125,297.5589294433594,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.0049014776013791,-283.1280212402344,297.6889343261719,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507161110639572,-3353.1904296875,304.140625,0.9214618802070618,0.2248470783233642,0.2129514813423156,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115905761719,293.2440795898437,291.1348876953125,1.0,0.1682703495025634,0.9765962362289428,0.9765962362289428,1.0,1.0,-0.685565173625946,0.2968744039535522,0.3886907994747162,0.1059417650103569,0.0,0.0,0.2576625645160675,24.47740173339844,25.0,0.1963701844215393,-5688.923828125,46.84293746948242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.79296875,18000.0,0.0,0.0,0.1273665279150009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814233213663101,0.1818587779998779,-0.0004354564007371,0.0,0.0001292608358198,0.0,0.0,7.39678144454956,0.0,0.0,0.0,0.2834002375602722,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.004883131943643,-362.79681396484375,297.6626281738281,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049669565632939,-286.5067138671875,297.7672119140625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526412516832351,-3387.402099609375,304.1405334472656,0.9253597259521484,0.2271585762500763,0.2151288241147995,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685273051261901,0.9767543077468872,0.9767543077468872,1.0,1.0,-0.6881685853004456,0.2979839444160461,0.3901846408843994,0.1065079346299171,0.0,0.0,0.2596534490585327,24.473255157470703,25.0,0.1811926364898681,-5721.68896484375,47.155574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1280736625194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828236728906631,0.1832594275474548,-0.0004357472935225,0.0,0.0001299784780712,0.0,0.0,7.46198034286499,0.0,0.0,0.0,0.2836593389511108,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.004883131943643,-362.79681396484375,297.6626281738281,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718322753906,297.1499938964844,293.1499938964844,0.0049669565632939,-286.5067138671875,297.7672119140625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526412516832351,-3387.402099609375,304.1405334472656,0.9253597259521484,0.2271585762500763,0.2151288241147995,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8955078125,293.25494384765625,291.1350402832031,1.0,0.1685273051261901,0.9767543077468872,0.9767543077468872,1.0,1.0,-0.6881685853004456,0.2979839444160461,0.3901846408843994,0.1065079346299171,0.0,0.0,0.2596534490585327,24.473255157470703,25.0,0.1811926364898681,-5721.68896484375,47.155574798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.779296875,18000.0,0.0,0.0,0.1280736625194549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828236728906631,0.1832594275474548,-0.0004357472935225,0.0,0.0001299784780712,0.0,0.0,7.46198034286499,0.0,0.0,0.0,0.2836593389511108,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714501947164,-368.6609802246094,297.76837158203125,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050348942168056,-289.98883056640625,297.847900390625,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545813828706741,-3421.784423828125,304.1404724121094,0.9292643070220948,0.2294812649488449,0.2173168510198593,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687862277030944,0.9769123792648317,0.9769123792648317,1.0,1.0,-0.6907848119735718,0.2990989685058594,0.3916858732700348,0.1070782840251922,0.0,0.0,0.2616288661956787,24.4692440032959,25.0,0.1659643799066543,-5754.27099609375,47.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1287752836942672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842232197523117,0.184659257531166,-0.0004360394668765,0.0,0.0001306905469391,0.0,0.0,7.527320384979248,0.0,0.0,0.0,0.2839191854000091,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049714501947164,-368.6609802246094,297.76837158203125,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.0050348942168056,-289.98883056640625,297.847900390625,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545813828706741,-3421.784423828125,304.1404724121094,0.9292643070220948,0.2294812649488449,0.2173168510198593,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799743652344,293.2664794921875,291.1351623535156,1.0,0.1687862277030944,0.9769123792648317,0.9769123792648317,1.0,1.0,-0.6907848119735718,0.2990989685058594,0.3916858732700348,0.1070782840251922,0.0,0.0,0.2616288661956787,24.4692440032959,25.0,0.1659643799066543,-5754.27099609375,47.47149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1287752836942672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842232197523117,0.184659257531166,-0.0004360394668765,0.0,0.0001306905469391,0.0,0.0,7.527320384979248,0.0,0.0,0.0,0.2839191854000091,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623132847249,-374.6396789550781,297.8761901855469,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051053529605269,-293.5745849609375,297.93096923828125,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565356999635696,-3456.32177734375,304.140380859375,0.9331580996513368,0.2318141609430313,0.2195146530866623,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786560058594,291.13525390625,1.0,0.1690470278263092,0.9770619869232178,0.9770619869232178,1.0,1.0,-0.693412721157074,0.3002187013626098,0.3931940197944641,0.1076526418328285,0.0,0.0,0.2635896503925323,24.46538734436035,25.0,0.1580226421356201,-5786.66650390625,47.790618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1294738501310348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856225579977035,0.1860588937997818,-0.0004363331827335,0.0,0.0001313995016971,0.0,0.0,7.592831134796143,0.0,0.0,0.0,0.2841799557209015,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050623132847249,-374.6396789550781,297.8761901855469,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051053529605269,-293.5745849609375,297.93096923828125,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565356999635696,-3456.32177734375,304.140380859375,0.9331580996513368,0.2318141609430313,0.2195146530866623,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.864990234375,293.2786560058594,291.13525390625,1.0,0.1690470278263092,0.9770619869232178,0.9770619869232178,1.0,1.0,-0.693412721157074,0.3002187013626098,0.3931940197944641,0.1076526418328285,0.0,0.0,0.2635896503925323,24.46538734436035,25.0,0.1580226421356201,-5786.66650390625,47.790618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9714050292969,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1294738501310348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856225579977035,0.1860588937997818,-0.0004363331827335,0.0,0.0001313995016971,0.0,0.0,7.592831134796143,0.0,0.0,0.0,0.2841799557209015,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558068953454,-380.73284912109375,297.986083984375,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783956587314,-297.263916015625,298.0164794921875,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585031896829605,-3490.995849609375,304.14031982421875,0.9370253682136536,0.2341561615467071,0.2217211872339248,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.2914733886719,291.1353759765625,1.0,0.1693096160888672,0.977211594581604,0.977211594581604,1.0,1.0,-0.6960511803627014,0.3013427555561065,0.3947083950042724,0.1082310751080513,0.0,0.0,0.2655352056026459,24.461700439453125,25.0,0.1599219590425491,-5818.8701171875,48.11283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.130171313881874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187021404504776,0.1874580234289169,-0.0004366284410934,0.0,0.0001321073359576,0.0,0.0,7.658501625061035,0.0,0.0,0.0,0.2844415307044983,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051558068953454,-380.73284912109375,297.986083984375,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051783956587314,-297.263916015625,298.0164794921875,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585031896829605,-3490.995849609375,304.14031982421875,0.9370253682136536,0.2341561615467071,0.2217211872339248,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8505249023437,293.2914733886719,291.1353759765625,1.0,0.1693096160888672,0.977211594581604,0.977211594581604,1.0,1.0,-0.6960511803627014,0.3013427555561065,0.3947083950042724,0.1082310751080513,0.0,0.0,0.2655352056026459,24.461700439453125,25.0,0.1599219590425491,-5818.8701171875,48.11283874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.130171313881874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187021404504776,0.1874580234289169,-0.0004366284410934,0.0,0.0001321073359576,0.0,0.0,7.658501625061035,0.0,0.0,0.0,0.2844415307044983,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052035693079233,-383.8223571777344,298.04180908203125,0.554374635219574,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.0482106283307075,292.94805908203125,297.1499938964844,293.1499938964844,0.0052159056067466,-299.1473693847656,298.06011962890625,0.554374635219574,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594915688037872,-3508.37841796875,304.1402893066406,0.938944697380066,0.235330194234848,0.2228274047374725,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.554374635219574,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434753417969,293.298095703125,291.13543701171875,1.0,0.1694415658712387,0.9772863984107972,0.9772863984107972,1.0,1.0,-0.6973739266395569,0.3019062280654907,0.3954676985740661,0.1085217893123626,0.0,0.0,0.2665018737316131,24.45992660522461,25.0,0.1645174920558929,-5834.8974609375,48.27507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1305201053619384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877203434705734,0.1881571263074875,-0.0004367766086943,0.0,0.0001324613112956,0.0,0.0,7.6913838386535645,0.0,0.0,0.0,0.2845726013183594,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052520250901579,-386.9404602050781,298.0980529785156,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.0052540898323059,-301.0567932128906,298.1043701171875,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604828238487243,-3525.78759765625,304.1402282714844,0.9408522844314576,0.2365060597658157,0.2239353507757187,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365783691406,293.3049011230469,291.135498046875,1.0,0.1695739179849624,0.977357029914856,0.977357029914856,1.0,1.0,-0.6986987590789795,0.3024704158306122,0.3962283134460449,0.1088134199380874,0.0,0.0,0.2674641907215118,24.45820426940918,25.0,0.1717505604028701,-5850.8720703125,48.43804168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97369384765625,305.5507507324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1308691203594207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884187459945678,0.1888556629419326,-0.0004369250964373,0.0,0.0001328155194642,0.0,0.0,7.724287033081055,0.0,0.0,0.0,0.2847038209438324,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053510665893554,-393.2623901367188,298.21209716796875,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053325062617659,-304.9530334472656,298.1946716308594,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624733954668045,-3560.67529296875,304.1401672363281,0.94462651014328,0.238862469792366,0.2261558771133422,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.31890869140625,291.1356506347656,1.0,0.1698398292064666,0.9774983525276184,0.9774983525276184,1.0,1.0,-0.7013539671897888,0.303600937128067,0.3977530598640442,0.1093995794653892,0.0,0.0,0.2693742513656616,24.45491981506348,25.0,0.1925982981920242,-5882.65771484375,48.76609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1315680742263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898128986358642,0.1902501136064529,-0.0004372228868305,0.0,0.0001335248671239,0.0,0.0,7.790109634399414,0.0,0.0,0.0,0.2849664688110351,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053510665893554,-393.2623901367188,298.21209716796875,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.93780517578125,297.1499938964844,293.1499938964844,0.0053325062617659,-304.9530334472656,298.1946716308594,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624733954668045,-3560.67529296875,304.1401672363281,0.94462651014328,0.238862469792366,0.2261558771133422,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231811523437,293.31890869140625,291.1356506347656,1.0,0.1698398292064666,0.9774983525276184,0.9774983525276184,1.0,1.0,-0.7013539671897888,0.303600937128067,0.3977530598640442,0.1093995794653892,0.0,0.0,0.2693742513656616,24.45491981506348,25.0,0.1925982981920242,-5882.65771484375,48.76609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,305.5657653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1315680742263794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898128986358642,0.1902501136064529,-0.0004372228868305,0.0,0.0001335248671239,0.0,0.0,7.790109634399414,0.0,0.0,0.0,0.2849664688110351,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530398920178,-399.69866943359375,298.3282470703125,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054137245751917,-308.95269775390625,298.28741455078125,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644736677408218,-3595.636962890625,304.1401062011719,0.9483373761177064,0.2412239760160446,0.2283814549446106,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.170107215642929,0.9776396751403807,0.9776396751403807,1.0,1.0,-0.70401531457901,0.3047336339950561,0.3992817103862762,0.1099894940853118,0.0,0.0,0.2712627351284027,24.45187187194824,25.0,0.2183193117380142,-5914.20947265625,49.09685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1322683990001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912016868591308,0.1916391998529434,-0.0004375214048195,0.0,0.0001342356117675,0.0,0.0,7.855866432189941,0.0,0.0,0.0,0.2852290868759155,4.0,0.0,1.0
