time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.0054530398920178,-399.69866943359375,298.3282470703125,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054137245751917,-308.95269775390625,298.28741455078125,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644736677408218,-3595.636962890625,304.1401062011719,0.9483373761177064,0.2412239760160446,0.2283814549446106,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810302734375,293.3335266113281,291.13580322265625,1.0,0.170107215642929,0.9776396751403807,0.9776396751403807,1.0,1.0,-0.70401531457901,0.3047336339950561,0.3992817103862762,0.1099894940853118,0.0,0.0,0.2712627351284027,24.45187187194824,25.0,0.2183193117380142,-5914.20947265625,49.09685516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1322683990001678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912016868591308,0.1916391998529434,-0.0004375214048195,0.0,0.0001342356117675,0.0,0.0,7.855866432189941,0.0,0.0,0.0,0.2852290868759155,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580614134669,-406.2493286132813,298.44647216796875,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054978285916149,-313.0557556152344,298.382568359375,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664822846651077,-3630.648681640625,304.1400756835937,0.9519755244255066,0.2435889542102813,0.230610579252243,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.1703759729862213,0.9777729511260986,0.9777729511260986,1.0,1.0,-0.706680953502655,0.3058674931526184,0.400813490152359,0.1105829179286956,0.0,0.0,0.2731268107891083,24.449087142944336,25.0,0.2473950237035751,-5945.50927734375,49.43014144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1329697668552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925828158855438,0.1930206418037414,-0.0004378201265353,0.0,0.0001349474187009,0.0,0.0,7.921448230743408,0.0,0.0,0.0,0.2854912281036377,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055580614134669,-406.2493286132813,298.44647216796875,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054978285916149,-313.0557556152344,298.382568359375,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664822846651077,-3630.648681640625,304.1400756835937,0.9519755244255066,0.2435889542102813,0.230610579252243,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7979431152344,293.34869384765625,291.135986328125,1.0,0.1703759729862213,0.9777729511260986,0.9777729511260986,1.0,1.0,-0.706680953502655,0.3058674931526184,0.400813490152359,0.1105829179286956,0.0,0.0,0.2731268107891083,24.449087142944336,25.0,0.2473950237035751,-5945.50927734375,49.43014144897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1329697668552398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925828158855438,0.1930206418037414,-0.0004378201265353,0.0,0.0001349474187009,0.0,0.0,7.921448230743408,0.0,0.0,0.0,0.2854912281036377,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662573479115,-412.9145812988281,298.5668029785156,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055849119089543,-317.2622985839844,298.48016357421875,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684977859258651,-3665.685302734375,304.1400146484375,0.9555329084396362,0.2459557056427002,0.2328417003154754,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706459373235702,0.9779061675071716,0.9779061675071716,1.0,1.0,-0.7093490958213806,0.3070017695426941,0.4023473262786865,0.1111798584461212,0.0,0.0,0.2749634683132171,24.44658851623535,25.0,0.2769433856010437,-5976.537109375,49.765769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1336713880300521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939537674188614,0.1943918764591217,-0.000438118528109,0.0,0.0001356594584649,0.0,0.0,7.986732959747314,0.0,0.0,0.0,0.285752385854721,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056662573479115,-412.9145812988281,298.5668029785156,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055849119089543,-317.2622985839844,298.48016357421875,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684977859258651,-3665.685302734375,304.1400146484375,0.9555329084396362,0.2459557056427002,0.2328417003154754,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7861022949219,293.3643798828125,291.1361694335937,1.0,0.1706459373235702,0.9779061675071716,0.9779061675071716,1.0,1.0,-0.7093490958213806,0.3070017695426941,0.4023473262786865,0.1111798584461212,0.0,0.0,0.2749634683132171,24.44658851623535,25.0,0.2769433856010437,-5976.537109375,49.765769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6086120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1336713880300521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939537674188614,0.1943918764591217,-0.000438118528109,0.0,0.0001356594584649,0.0,0.0,7.986732959747314,0.0,0.0,0.0,0.285752385854721,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057215876877307,-416.2902526855469,298.62774658203125,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056296000257134,-319.40435791015625,298.5298767089844,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695076525211334,-3683.204833984375,304.1399841308594,0.957279086112976,0.2471391558647155,0.2339574694633484,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7803955078125,293.3724060058594,291.13629150390625,1.0,0.1707813292741775,0.9779728055000304,0.9779728055000304,1.0,1.0,-0.7106834053993225,0.3075687289237976,0.4031146764755249,0.1114796176552772,0.0,0.0,0.275870680809021,24.44545555114746,25.0,0.2913253605365753,-5991.94287109375,49.93439865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.6155090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1340219229459762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194634661078453,0.1950729340314865,-0.0004382674233056,0.0,0.0001360152236884,0.0,0.0,8.019227027893066,0.0,0.0,0.0,0.2858824729919433,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.005777764134109,-419.6946411132813,298.689208984375,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056750732474029,-321.5724792480469,298.5801696777344,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.17051862180233,-3700.719970703125,304.1399841308594,0.9590025544166564,0.2483223676681518,0.235073059797287,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7748107910156,293.38055419921875,291.1363830566406,1.0,0.1709169745445251,0.9780358672142028,0.9780358672142028,1.0,1.0,-0.7120175361633301,0.3081353306770324,0.4038822054862976,0.1117801517248153,0.0,0.0,0.2767700850963592,24.444408416748047,25.0,0.3057645261287689,-6007.27392578125,50.1035270690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6223449707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1343720704317093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953121274709701,0.1957505494356155,-0.0004384160274639,0.0,0.0001363705669064,0.0,0.0,8.051603317260742,0.0,0.0,0.0,0.2860121130943298,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058694523759186,-425.2014465332031,298.7886657714844,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057518100365996,-325.2045593261719,298.66357421875,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721129566431045,-3728.281982421875,304.1399841308594,0.9616544842720032,0.2501398921012878,0.2368280589580536,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662658691406,293.39410400390625,291.1365966796875,1.0,0.1711339205503463,0.9781368374824524,0.9781368374824524,1.0,1.0,-0.7141169905662537,0.3090263307094574,0.4050906598567962,0.1122553944587707,0.0,0.0,0.2781907916069031,24.44449234008789,25.0,0.3804545700550079,-6031.4833984375,50.37263870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1349309235811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963879019021988,0.196826547384262,-0.0004386530199553,0.0,0.0001369377423543,0.0,0.0,8.103110313415527,0.0,0.0,0.0,0.2862184941768646,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058927242644131,-426.5890808105469,298.8137512207031,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057721873745322,-326.16326904296875,298.685546875,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724877655506134,-3734.7421875,304.1400451660156,0.9622551202774048,0.2505540549755096,0.2372390329837799,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7642517089844,293.3976745605469,291.1366882324219,1.0,0.1711876690387725,0.9781620502471924,0.9781620502471924,1.0,1.0,-0.7146091461181641,0.3092350661754608,0.4053740799427032,0.1123673766851425,0.0,0.0,0.2785402238368988,24.44598960876465,25.0,0.4605597555637359,-6037.36669921875,50.43767547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.6361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1350702047348022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966545432806015,0.1970932632684707,-0.0004387120716273,0.0,0.0001370790851069,0.0,0.0,8.115897178649902,0.0,0.0,0.0,0.2862697541713714,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9406433105469,0.5553628206253052,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80145263671875,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486097574234,0.0,0.2391012758016586,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164428710937,291.1376037597656,0.0,0.0,0.9782882928848268,0.9782882928848268,1.0,1.0,-0.716842532157898,0.3101817071437835,0.4066608548164367,0.112878181040287,0.0,0.0,0.0,24.462278366088867,60.0,1.3572949171066284,-6065.24365234375,50.74516296386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979367285966873,0.1983757317066192,-0.0004390022950246,0.0,0.0,0.0,0.0,8.177581787109375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9406433105469,0.5553628206253052,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.80145263671875,0.5553628206253052,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486097574234,0.0,0.2391012758016586,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553628206253052,0.0,0.2286573499441146,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7548217773437,293.4164428710937,291.1376037597656,0.0,0.0,0.9782882928848268,0.9782882928848268,1.0,1.0,-0.716842532157898,0.3101817071437835,0.4066608548164367,0.112878181040287,0.0,0.0,0.0,24.462278366088867,60.0,1.3572949171066284,-6065.24365234375,50.74516296386719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979367285966873,0.1983757317066192,-0.0004390022950246,0.0,0.0,0.0,0.0,8.177581787109375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.64910888671875,0.0,0.0,0.0002571012882981,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0002707400417421,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5687866210937,0.0,0.0,0.0001999676751438,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191772460937,0.0,0.0,0.0009700655937194,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0012842741562053,291.1469421386719,294.1499938964844,268.7041931152344,268.0342102050781,281.14044189453125,289.8946228027344,291.1416015625,0.0,0.0,0.5869729518890381,0.5869729518890381,1.0,1.0,-0.0042567262426018,0.0058551938273012,-0.00159846781753,-0.0106248063966631,0.0,0.0,0.0,-0.0230992268770933,60.0,-73.0738525390625,-0.0,-8.731985303711554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.738443192023715e-18,-4.1401448449463095e-18,4.0170178216956616e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.64910888671875,0.0,0.0,0.0002571012882981,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0002707400417421,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5687866210937,0.0,0.0,0.0001999676751438,292.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7191772460937,0.0,0.0,0.0009700655937194,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0012842741562053,291.1469421386719,294.1499938964844,268.7041931152344,268.0342102050781,281.14044189453125,289.8946228027344,291.1416015625,0.0,0.0,0.5869729518890381,0.5869729518890381,1.0,1.0,-0.0042567262426018,0.0058551938273012,-0.00159846781753,-0.0106248063966631,0.0,0.0,0.0,-0.0230992268770933,60.0,-73.0738525390625,-0.0,-8.731985303711554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-3.738443192023715e-18,-4.1401448449463095e-18,4.0170178216956616e-19,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.6075134277344,0.0,0.0,9.894185495795682e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,0.0001041905416059,292.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,295.5279541015625,0.0,0.0,7.69547768868506e-05,292.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6430053710937,0.0,0.0,0.0001250214700121,293.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,0.0004942350788041,291.1470642089844,294.1499938964844,268.6827087402344,268.0166015625,280.9507141113281,287.46026611328125,291.14031982421875,0.0,0.0,0.3913153111934662,0.3913153111934662,1.0,1.0,-0.0010792296379804,0.002464915625751,-0.0013856858713552,-0.0126791941002011,0.0,0.0,0.0,-0.0074119828641414,60.0,-45.13487243652344,-0.0,-7.941555679735758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.614255688145913e-21,-3.363360960845506e-20,3.2019353718360755e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.5793151855469,0.0,0.0,9.410790516994894e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.91001579677686e-05,292.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.500244140625,0.0,0.0,7.319503492908552e-05,292.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6196594238281,0.0,0.0,9.938217408489436e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004700884746853,291.1471252441406,294.1499938964844,268.6621398925781,267.9997863769531,280.8388977050781,285.2425231933594,291.1395263671875,0.0,0.0,0.1956576555967331,0.1956576555967331,1.0,1.0,-0.0010031225392594,0.0006191178108565,0.0003840046992991,-0.0144106000661849,0.0,0.0,0.0,-0.007628901861608,60.0,-26.500232696533203,-0.0,-6.860177848011517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.3541553165065457e-22,1.2440851342760087e-20,-1.2205435255751355e-20,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5516357421875,0.0,0.0,9.401117858942598e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.899829456117004e-05,292.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4730834960937,0.0,0.0,7.311980152735487e-05,292.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5979919433594,0.0,0.0,9.900439908960834e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.000469605292892,291.1471862792969,294.1499938964844,268.6424865722656,267.9837341308594,280.730224609375,283.2940673828125,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001831726171,2.7828065185531162e-08,0.0010018039029091,-0.0149367796257138,0.0,0.0,0.0,-0.007819247432053,60.0,-19.42996025085449,-0.0,-6.841560917791868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.281420321561251e-22,-1.2254831024576556e-20,1.2026689118638175e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.524169921875,0.0,0.0,9.398069960298017e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,9.896620758809148e-05,292.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.44610595703125,0.0,0.0,7.309610373340547e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.57647705078125,0.0,0.0,9.89665641100146e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0004694530798587,291.1472473144531,294.1499938964844,268.6236877441406,267.96844482421875,280.6224365234375,281.5828552246094,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027546017861596e-09,0.0010013857390731,-0.014841447584331,0.0,0.0,0.0,-0.0078005399554967,60.0,-16.870805740356445,-0.0,-6.83702907622319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280328790503916e-22,-1.2253142736021639e-20,1.2025109882214795e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46978759765625,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3926696777344,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53387451171875,0.0,0.0,9.889954526443034e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004691357607953,291.1473693847656,294.1499938964844,268.58856201171875,267.9400939941406,280.40936279296875,278.7573547363281,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614337921142578,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291430051444e-22,-1.2253036915064371e-20,1.2025007292431796e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.46978759765625,0.0,0.0,9.391718049300836e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460266113281,0.0,0.0,9.889931243378668e-05,292.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3926696777344,0.0,0.0,7.304669998120517e-05,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.53387451171875,0.0,0.0,9.889954526443034e-05,292.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004691357607953,291.1473693847656,294.1499938964844,268.58856201171875,267.9400939941406,280.40936279296875,278.7573547363281,291.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.614337921142578,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291430051444e-22,-1.2253036915064371e-20,1.2025007292431796e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161071777344,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399658203125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4918212890625,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004687881446443,291.1474609375,294.1499938964844,268.5566101074219,267.9144897460937,280.1996154785156,276.5705261230469,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4586181640625,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4161071777344,0.0,0.0,9.38475932343863e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.882603626465424e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3399658203125,0.0,0.0,7.299257413251325e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4918212890625,0.0,0.0,9.882626181934028e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,0.0004687881446443,291.1474609375,294.1499938964844,268.5566101074219,267.9144897460937,280.1996154785156,276.5705261230469,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.4586181640625,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631286621094,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2879333496094,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4503479003906,0.0,0.0,9.874758688965812e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004684149753302,291.1475830078125,294.1499938964844,268.5275573730469,267.8914794921875,279.9931945800781,274.87322998046875,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444518089294434,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3631286621094,0.0,0.0,9.377288370160386e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462097167969,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2879333496094,0.0,0.0,7.293446833500639e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4503479003906,0.0,0.0,9.874758688965812e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0004684149753302,291.1475830078125,294.1499938964844,268.5275573730469,267.8914794921875,279.9931945800781,274.87322998046875,291.1313171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444518089294434,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.31085205078125,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.236572265625,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4093933105469,0.0,0.0,9.8664517281577e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004680209385696,291.1476745605469,294.1499938964844,268.5011901855469,267.870849609375,279.79010009765625,273.5513610839844,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446030616760254,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.31085205078125,0.0,0.0,9.36940050451085e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14630126953125,0.0,0.0,9.866429900284857e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.236572265625,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4093933105469,0.0,0.0,9.8664517281577e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.0004680209385696,291.1476745605469,294.1499938964844,268.5011901855469,267.870849609375,279.79010009765625,273.5513610839844,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446030616760254,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.28497314453125,0.0,0.0,9.365328878629953e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.862142178462818e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2111511230469,0.0,0.0,7.284144521690905e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3891296386719,0.0,0.0,9.86216400633566e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004678175610024,291.147705078125,294.1499938964844,268.4889831542969,267.8613586425781,279.6897888183594,273.0032958984375,291.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446825981140137,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2592468261719,0.0,0.0,9.361186675960198e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463928222656,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1859130859375,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3689880371094,0.0,0.0,9.857802069745958e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004676106327679,291.1477355957031,294.1499938964844,268.47735595703125,267.8524169921875,279.59033203125,272.5182189941406,291.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447123527526855,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2083435058594,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1358947753906,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291015625,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004671884234994,291.1478271484375,294.1499938964844,268.4557800292969,267.8360290527344,279.39385986328125,271.7064819335937,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446026802062988,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2083435058594,0.0,0.0,9.35273346840404e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1358947753906,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3291015625,0.0,0.0,9.848899935605004e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004671884234994,291.1478271484375,294.1499938964844,268.4557800292969,267.8360290527344,279.39385986328125,271.7064819335937,291.11932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.446026802062988,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1581115722656,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0865478515625,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2897644042969,0.0,0.0,9.839834092417732e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004667583561968,291.1478881835937,294.1499938964844,268.436279296875,267.82147216796875,279.20068359375,271.0662841796875,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44278621673584,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1581115722656,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.839812992140652e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0865478515625,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2897644042969,0.0,0.0,9.839834092417732e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0004667583561968,291.1478881835937,294.1499938964844,268.436279296875,267.82147216796875,279.20068359375,271.0662841796875,291.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.44278621673584,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1085205078125,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0378723144531,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,9.830683848122136e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004663243307732,291.14794921875,294.1499938964844,268.41864013671875,267.8085632324219,279.0107421875,270.55889892578125,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437671661376951,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1085205078125,0.0,0.0,9.33543560677208e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0378723144531,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,9.830683848122136e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0004663243307732,291.14794921875,294.1499938964844,268.41864013671875,267.8085632324219,279.0107421875,270.55889892578125,291.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437671661376951,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0596008300781,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.98980712890625,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21258544921875,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004658898978959,291.1479797363281,294.1499938964844,268.4026184082031,267.797119140625,278.8240661621094,270.1545104980469,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430974960327148,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0596008300781,0.0,0.0,9.326737927040084e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.98980712890625,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.21258544921875,0.0,0.0,9.8215248726774e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0004658898978959,291.1479797363281,294.1499938964844,268.4026184082031,267.797119140625,278.8240661621094,270.1545104980469,291.10302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430974960327148,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0353698730469,0.0,0.0,9.322407277068125e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.96600341796875,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.193603515625,0.0,0.0,9.81696430244483e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453552246094,0.0,0.0,0.0004656735691241,291.14801025390625,294.1499938964844,268.3951721191406,267.7918701171875,278.7319030761719,269.9837341308594,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.427122116088867,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
