time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1825561523437,0.0,0.0,9.218407649314032e-05,293.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,9.707426943350585e-05,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1283569335937,0.0,0.0,7.169872696977109e-05,292.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5248718261719,0.0,0.0,9.707442950457336e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004604785644914,291.1441650390625,294.1499938964844,268.0809631347656,267.5726013183594,275.62017822265625,268.2690124511719,290.9277648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822366992011,3.7870226954339614e-09,0.0009822328574955,-0.0089735593646764,0.0,0.0,0.0,-0.0066902032122015,60.0,-15.339118003845217,-0.0,-6.577968036936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.16375732421875,0.0,0.0,9.218361810781062e-05,293.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,9.70737892203033e-05,292.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.10992431640625,0.0,0.0,7.169837044784799e-05,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5101013183594,0.0,0.0,9.70739420154132e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.000460476236185,291.1439208984375,294.1499938964844,268.0653381347656,267.560546875,275.55426025390625,268.2554931640625,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.345476150512695,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12652587890625,0.0,0.0,9.218659397447482e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07330322265625,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,9.707707795314492e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004604911373462,291.14337158203125,294.1499938964844,268.03253173828125,267.53515625,275.4236755371094,268.2279357910156,290.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359923362731934,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12652587890625,0.0,0.0,9.218659397447482e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.7076925158035e-05,292.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.07330322265625,0.0,0.0,7.17006842023693e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808349609375,0.0,0.0,9.707707795314492e-05,292.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004604911373462,291.14337158203125,294.1499938964844,268.03253173828125,267.53515625,275.4236755371094,268.2279357910156,290.9126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359923362731934,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08966064453125,0.0,0.0,9.219462663168088e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0371398925781,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,9.70855398918502e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004605312715284,291.1427917480469,294.1499938964844,267.99774169921875,267.50811767578125,275.2947692871094,268.1994934082031,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376601219177246,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08966064453125,0.0,0.0,9.219462663168088e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.70853870967403e-05,292.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0371398925781,0.0,0.0,7.170693424995989e-05,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4518737792969,0.0,0.0,9.70855398918502e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004605312715284,291.1427917480469,294.1499938964844,267.99774169921875,267.50811767578125,275.2947692871094,268.1994934082031,290.90252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.376601219177246,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0532531738281,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0013427734375,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232482910156,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000460596056655,291.14215087890625,294.1499938964844,267.9611511230469,267.4795837402344,275.16748046875,268.1699523925781,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395340919494627,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0532531738281,0.0,0.0,9.220759966410697e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.709904406918211e-05,292.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0013427734375,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232482910156,0.0,0.0,9.70991895883344e-05,292.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.000460596056655,291.14215087890625,294.1499938964844,267.9611511230469,267.4795837402344,275.16748046875,268.1699523925781,290.8923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.395340919494627,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172119140625,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948974609375,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004606851143762,291.1415100097656,294.1499938964844,267.9230041503906,267.4496765136719,275.041748046875,268.1391906738281,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416001319885254,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0172119140625,0.0,0.0,9.222542576026171e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.711781603982672e-05,292.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9659423828125,0.0,0.0,7.173088670242578e-05,292.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3948974609375,0.0,0.0,9.7117961558979e-05,292.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,0.0004606851143762,291.1415100097656,294.1499938964844,267.9230041503906,267.4496765136719,275.041748046875,268.1391906738281,290.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.416001319885254,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9993591308594,0.0,0.0,9.223615052178502e-05,293.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.712910832604392e-05,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9483947753906,0.0,0.0,7.173922494985163e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.380859375,0.0,0.0,9.712925384519622e-05,292.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004607386654242,291.1411437988281,294.1499938964844,267.90338134765625,267.43426513671875,274.9794311523437,268.123291015625,290.8768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.427026748657228,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9815979003906,0.0,0.0,9.224807581631468e-05,293.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.7141666628886e-05,292.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9309387207031,0.0,0.0,7.174850179580972e-05,292.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36688232421875,0.0,0.0,9.71418121480383e-05,292.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408386230469,0.0,0.0,0.0004607982409652,291.1407775878906,294.1499938964844,267.8834228515625,267.4185791015625,274.9175109863281,268.1070251464844,290.8717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.438472747802734,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963317871094,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,9.717072680359706e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004609354073181,291.1400146484375,294.1499938964844,267.8426513671875,267.3863830566406,274.7947082519531,268.0735168457031,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462556838989258,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.94635009765625,0.0,0.0,9.22755352803506e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.717058128444478e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8963317871094,0.0,0.0,7.176986400736496e-05,292.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3391418457031,0.0,0.0,9.717072680359706e-05,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0004609354073181,291.1400146484375,294.1499938964844,267.8426513671875,267.3863830566406,274.7947082519531,268.0735168457031,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.462556838989258,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9114990234375,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.862060546875,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.720473462948576e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004610967298503,291.13922119140625,294.1499938964844,267.8008728027344,267.353271484375,274.6732788085937,268.0385437011719,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48819637298584,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9114990234375,0.0,0.0,9.230783325619996e-05,293.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.720458911033349e-05,292.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.862060546875,0.0,0.0,7.179498061304912e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.31170654296875,0.0,0.0,9.720473462948576e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004610967298503,291.13922119140625,294.1499938964844,267.8008728027344,267.353271484375,274.6732788085937,268.0385437011719,290.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.48819637298584,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87701416015625,0.0,0.0,9.234500612365082e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82818603515625,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.724387928145006e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004612824413925,291.13836669921875,294.1499938964844,267.7582702636719,267.3193359375,274.55322265625,268.00201416015625,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515294075012209,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.87701416015625,0.0,0.0,9.234500612365082e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.72437410382554e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82818603515625,0.0,0.0,7.182389526860788e-05,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2845764160156,0.0,0.0,9.724387928145006e-05,292.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004612824413925,291.13836669921875,294.1499938964844,267.7582702636719,267.3193359375,274.55322265625,268.00201416015625,290.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.515294075012209,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428955078125,0.0,0.0,9.238713391823694e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.794677734375,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,9.728824079502374e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004614928620867,291.137451171875,294.1499938964844,267.7150573730469,267.2847900390625,274.4345092773437,267.9640808105469,290.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543659210205078,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8428955078125,0.0,0.0,9.238713391823694e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,9.728810255182908e-05,292.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.794677734375,0.0,0.0,7.185665890574455e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576904296875,0.0,0.0,9.728824079502374e-05,292.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004614928620867,291.137451171875,294.1499938964844,267.7150573730469,267.2847900390625,274.4345092773437,267.9640808105469,290.82989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843972511589,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.543659210205078,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82598876953125,0.0,0.0,9.241020597983152e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390380859375,0.0,0.0,9.731239697430284e-05,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.778076171875,0.0,0.0,7.187460869317874e-05,291.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,9.731254249345513e-05,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0004616081132553,291.136962890625,294.1499938964844,267.6932678222656,267.267333984375,274.3756408691406,267.9445495605469,290.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.55831813812256,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.80914306640625,0.0,0.0,9.24343112274073e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,9.733778279041871e-05,292.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.76153564453125,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2311096191406,0.0,0.0,9.733792103361338e-05,292.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004617285449057,291.136474609375,294.1499938964844,267.67138671875,267.2497253417969,274.31707763671875,267.9247131347656,290.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848955087363,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.57322597503662,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,9.248661808669568e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72869873046875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.739300003275277e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004619898099917,291.1354675292969,294.1499938964844,267.62750244140625,267.2143249511719,274.2008361816406,267.8840637207031,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603848457336426,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7757568359375,0.0,0.0,9.248661808669568e-05,293.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.73928690655157e-05,292.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.72869873046875,0.0,0.0,7.19340387149714e-05,291.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20477294921875,0.0,0.0,9.739300003275277e-05,292.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004619898099917,291.1354675292969,294.1499938964844,267.62750244140625,267.2143249511719,274.2008361816406,267.8840637207031,290.8087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603848457336426,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426452636719,0.0,0.0,9.254420001525432e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,9.745363786350936e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004622774431481,291.1344299316406,294.1499938964844,267.58355712890625,267.1787109375,274.085693359375,267.8422241210937,290.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63542938232422,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7426452636719,0.0,0.0,9.254420001525432e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.745349962031467e-05,292.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6961975097656,0.0,0.0,7.197882223408669e-05,291.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1786804199219,0.0,0.0,9.745363786350936e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,0.0004622774431481,291.1344299316406,294.1499938964844,267.58355712890625,267.1787109375,274.085693359375,267.8422241210937,290.7980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.63542938232422,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098999023437,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640014648437,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.751996549312024e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004625920846592,291.13330078125,294.1499938964844,267.5397644042969,267.1430358886719,273.9717712402344,267.7992553710937,290.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667917251586914,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7098999023437,0.0,0.0,9.26071879803203e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.751982724992558e-05,292.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640014648437,0.0,0.0,7.202781125670299e-05,291.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15283203125,0.0,0.0,9.751996549312024e-05,292.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,0.0004625920846592,291.13330078125,294.1499938964844,267.5397644042969,267.1430358886719,273.9717712402344,267.7992553710937,290.7873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667917251586914,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.759212116478012e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004629343748092,291.13214111328125,294.1499938964844,267.4963073730469,267.1074523925781,273.85894775390625,267.7552795410156,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701181411743164,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,9.267571294913068e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.759198292158544e-05,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.63214111328125,0.0,0.0,7.208110764622688e-05,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.759212116478012e-05,292.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0004629343748092,291.13214111328125,294.1499938964844,267.4963073730469,267.1074523925781,273.85894775390625,267.7552795410156,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.701181411743164,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6614074707031,0.0,0.0,9.271212911698969e-05,293.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.76303344941698e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6163635253906,0.0,0.0,7.21094329492189e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11456298828125,0.0,0.0,9.763046546140686e-05,292.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004631162737496,291.13153076171875,294.1499938964844,267.4747619628906,267.0897521972656,273.8030090332031,267.7329406738281,290.77130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417278648416e-09,0.0009878540877252,-0.0106959929689764,0.0,0.0,0.0,-0.007016101386398,60.0,-15.718082427978516,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6454162597656,0.0,0.0,9.27500586840324e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.767027950147168e-05,292.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.60064697265625,0.0,0.0,7.213893695734441e-05,291.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019287109375,0.0,0.0,9.767041046870872e-05,292.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004633057396858,291.13092041015625,294.1499938964844,267.453369140625,267.0721130371094,273.74737548828125,267.7103881835937,290.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655936078587e-09,0.000988258048892,-0.0108197592198848,0.0,0.0,0.0,-0.0070395194925367,60.0,-15.735145568847656,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136169433594,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56939697265625,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004637047823052,291.129638671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6368408203125,267.6648864746094,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769625663757324,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6136169433594,0.0,0.0,9.282994142267852e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.775439684744924e-05,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.56939697265625,0.0,0.0,7.220106635941193e-05,291.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0768127441406,0.0,0.0,9.77545278146863e-05,292.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004637047823052,291.129638671875,294.1499938964844,267.4111633300781,267.0371398925781,273.6368408203125,267.6648864746094,290.755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.769625663757324,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384521484375,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004641343257389,291.1283264160156,294.1499938964844,267.369873046875,267.0027160644531,273.52734375,267.618896484375,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804582595825195,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,9.291592868976296e-05,293.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.784495341591536e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384521484375,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05194091796875,0.0,0.0,9.78450771071948e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0004641343257389,291.1283264160156,294.1499938964844,267.369873046875,267.0027160644531,273.52734375,267.618896484375,290.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804582595825195,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509338378906,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.794205107027663e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004645943408831,291.1269226074219,294.1499938964844,267.3297119140625,266.968994140625,273.4189453125,267.5726318359375,290.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839914321899414,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5509338378906,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5078125,0.0,0.0,7.233957148855552e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272521972656,0.0,0.0,9.794205107027663e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004645943408831,291.1269226074219,294.1499938964844,267.3297119140625,266.968994140625,273.4189453125,267.5726318359375,290.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839914321899414,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5200500488281,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,9.804558067116886e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004650854389183,291.12548828125,294.1499938964844,267.29083251953125,266.93609619140625,273.3116455078125,267.5263366699219,290.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87550449371338,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
