time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5200500488281,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4774475097656,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0028076171875,0.0,0.0,9.804558067116886e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004650854389183,291.12548828125,294.1499938964844,267.29083251953125,266.93609619140625,273.3116455078125,267.5263366699219,290.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.87550449371338,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5047302246094,0.0,0.0,9.315786883234978e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4623718261719,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906921386719,0.0,0.0,9.809984476305544e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0004653428331948,291.1247253417969,294.1499938964844,267.2719421386719,266.91998291015625,273.2584533691406,267.50323486328125,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89336395263672,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4894714355469,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12945556640625,0.0,0.0,9.815572411753236e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4473876953125,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786071777344,0.0,0.0,9.81558478088118e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0004656084929592,291.1239624023437,294.1499938964844,267.25347900390625,266.9041748046875,273.2055358886719,267.4802551269531,290.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.911243438720703,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176025390625,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546203613281,0.0,0.0,9.827276517171411e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004661630955524,291.1224060058594,294.1499938964844,267.2178039550781,266.8734130859375,273.1005249023437,267.4346618652344,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94700813293457,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.45916748046875,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4176025390625,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546203613281,0.0,0.0,9.827276517171411e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004661630955524,291.1224060058594,294.1499938964844,267.2178039550781,266.8734130859375,273.1005249023437,267.4346618652344,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.94700813293457,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291381835937,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,9.83965874183923e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004667504690587,291.12078857421875,294.1499938964844,267.1839904785156,266.84393310546875,272.9966125488281,267.38983154296875,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.982698440551758,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291381835937,0.0,0.0,9.34396666707471e-05,293.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1270751953125,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3880615234375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9308166503906,0.0,0.0,9.83965874183923e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004667504690587,291.12078857421875,294.1499938964844,267.1839904785156,266.84393310546875,272.9966125488281,267.38983154296875,290.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.007465349510312,60.0,-15.982698440551758,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004673706134781,291.1190795898437,294.1499938964844,267.1522827148437,266.81591796875,272.893798828125,267.3460693359375,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018184661865234,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3993530273437,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.852720540948212e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3588256835937,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9072265625,0.0,0.0,9.852732182480396e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.0004673706134781,291.1190795898437,294.1499938964844,267.1522827148437,266.81591796875,272.893798828125,267.3460693359375,290.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.018184661865234,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838195800781,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004680236743297,291.1173400878906,294.1499938964844,267.122802734375,266.7894897460937,272.7921447753906,267.3036499023437,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053340911865234,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.369873046875,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244812011719,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.329833984375,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8838195800781,0.0,0.0,9.866499021882193e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,0.0004680236743297,291.1173400878906,294.1499938964844,267.122802734375,266.7894897460937,272.7921447753906,267.3036499023437,290.667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.053340911865234,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.355224609375,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238098144531,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3154296875,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8722229003906,0.0,0.0,9.873646195046604e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0004683627048507,291.1164245605469,294.1499938964844,267.1090087890625,266.77691650390625,272.74176025390625,267.2831115722656,290.6622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526827745846285e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.07074737548828,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34063720703125,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,9.880948346108198e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.30108642578125,0.0,0.0,7.298035052372143e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,9.880960715236142e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004687096516136,291.1155090332031,294.1499938964844,267.0958251953125,266.7648010253906,272.691650390625,267.26300048828125,290.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.088027954101562,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004694281960837,291.1136169433594,294.1499938964844,267.0715026855469,266.7420349121094,272.5923156738281,267.2242736816406,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122133255004883,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3116455078125,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217041015625,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2725830078125,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8376159667969,0.0,0.0,9.89610780379735e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004694281960837,291.1136169433594,294.1499938964844,267.0715026855469,266.7420349121094,272.5923156738281,267.2242736816406,290.64556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.122133255004883,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004701791913248,291.1116943359375,294.1499938964844,267.04998779296875,266.7213134765625,272.49420166015625,267.1878967285156,290.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.155481338500977,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2829284667969,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195068359375,0.0,0.0,0.0004701791913248,291.1116943359375,294.1499938964844,267.04998779296875,266.7213134765625,272.49420166015625,267.1878967285156,290.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205675529002974e-09,0.0010029146214947,-0.0153101459145545,0.0,0.0,0.0,-0.0078892325982451,60.0,-16.155481338500977,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921142578125,0.0,0.0,9.930194210028276e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004710451175924,291.10968017578125,294.1499938964844,267.0375061035156,266.70904541015625,272.3973083496094,267.1546630859375,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187437057495117,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544250488281,0.0,0.0,9.429941565031186e-05,293.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2163391113281,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7921142578125,0.0,0.0,9.930194210028276e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004710451175924,291.10968017578125,294.1499938964844,267.0375061035156,266.70904541015625,272.3973083496094,267.1546630859375,290.6233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.187437057495117,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004721177392639,291.1075744628906,294.1499938964844,267.039306640625,266.7108154296875,272.3018798828125,267.1270446777344,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216835021972656,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22613525390625,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.952794789569452e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7696228027344,0.0,0.0,9.952805703505874e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164245605469,0.0,0.0,0.0004721177392639,291.1075744628906,294.1499938964844,267.039306640625,266.7108154296875,272.3018798828125,267.1270446777344,290.6121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216835021972656,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21209716796875,0.0,0.0,9.463794413022696e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1747131347656,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584533691406,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,0.0004727361374534,291.1065368652344,294.1499938964844,267.0452575683594,266.7166748046875,272.2547912597656,267.1161499023437,290.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843363209441122e-09,0.0010083671659231,-0.0169805400073528,0.0,0.0,0.0,-0.0082053607329726,60.0,-16.23064613342285,-0.0,-6.932717155905267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1980895996094,0.0,0.0,9.477383719058707e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.98014147626236e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16094970703125,0.0,0.0,7.371298124780878e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.747314453125,0.0,0.0,9.980152390198782e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.0004734149260912,291.1054382324219,294.1499938964844,267.0544128417969,266.72564697265625,272.20819091796875,267.1077880859375,290.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098217753693,7.0126580098417435e-09,0.0010098146740347,-0.017423978075385,0.0,0.0,0.0,-0.008289286866784,60.0,-16.24404525756836,-0.0,-6.95263935313051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.5079441962298e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001001232303678,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,0.0001001233395072,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004749415093101,291.10321044921875,294.1499938964844,267.0817565917969,266.75250244140625,272.1161193847656,267.0975341796875,290.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393394341193016e-09,0.0010130703449249,-0.0184212103486061,0.0,0.0,0.0,-0.0084780342876911,60.0,-16.270246505737305,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.5079441962298e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001001232303678,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1335754394531,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72509765625,0.0,0.0,0.0001001233395072,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,0.0004749415093101,291.10321044921875,294.1499938964844,267.0817565917969,266.75250244140625,272.1161193847656,267.0975341796875,290.5897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130776790902,7.393394341193016e-09,0.0010130703449249,-0.0184212103486061,0.0,0.0,0.0,-0.0084780342876911,60.0,-16.270246505737305,-0.0,-6.997547785658753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004767248465213,291.1009216308594,294.1499938964844,267.120361328125,266.7904052734375,272.0260925292969,267.0993347167969,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296483993530273,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425476074219,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1063537597656,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,0.0004767248465213,291.1009216308594,294.1499938964844,267.120361328125,266.7904052734375,272.0260925292969,267.0993347167969,290.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985295638442,60.0,-16.296483993530273,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004787821671925,291.0985412597656,294.1499938964844,267.169189453125,266.8383483886719,271.93804931640625,267.1132507324219,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32396697998047,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.58483142312616e-05,293.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102600097656,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6810913085937,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1095886230469,0.0,0.0,0.0004787821671925,291.0985412597656,294.1499938964844,267.169189453125,266.8383483886719,271.93804931640625,267.1132507324219,290.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299176931381,0.0,0.0,0.0,-0.008952903561294,60.0,-16.32396697998047,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004811307881027,291.0960998535156,294.1499938964844,267.22723388671875,266.89532470703125,271.8522033691406,267.14031982421875,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353904724121094,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0876770019531,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,0.0001014280060189,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0523681640625,0.0,0.0,7.491438009310514e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65924072265625,0.0,0.0,0.0001014281078823,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0004811307881027,291.0960998535156,294.1499938964844,267.22723388671875,266.89532470703125,271.8522033691406,267.14031982421875,290.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353904724121094,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1074523925781,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389709472656,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483459472656,0.0,0.0,0.0001016997994156,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004824195348192,291.0948486328125,294.1499938964844,267.2593688964844,266.9268798828125,271.8101501464844,267.1590270996094,290.5502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.37018585205078,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604248046875,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.02557373046875,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374816894531,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004837868909817,291.09356689453125,294.1499938964844,267.2934265136719,266.9603271484375,271.7686462402344,267.1810607910156,290.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.387483596801758,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004867623792961,291.0909729003906,294.1499938964844,267.3667907714844,267.0323486328125,271.6873779296875,267.2344970703125,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42555809020996,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,9.744588169269264e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9989013671875,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0001026153186103,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10382080078125,0.0,0.0,0.0004867623792961,291.0909729003906,294.1499938964844,267.3667907714844,267.0323486328125,271.6873779296875,267.2344970703125,290.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.42555809020996,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004900621715933,291.0882568359375,294.1499938964844,267.4462890625,267.1103820800781,271.6084899902344,267.3002319335937,290.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469091415405273,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941467285156,0.0,0.0,0.0001033109510899,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004900621715933,291.0882568359375,294.1499938964844,267.4462890625,267.1103820800781,271.6084899902344,267.3002319335937,290.52178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.469091415405273,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,9.883075108518824e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001040735369315,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001040736460709,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004936800687573,291.0854797363281,294.1499938964844,267.5309143066406,267.1934509277344,271.53204345703125,267.3769836425781,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.5185604095459,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9792785644531,0.0,0.0,9.883075108518824e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1002502441406,0.0,0.0,0.0001040735369315,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001040736460709,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,0.0004936800687573,291.0854797363281,294.1499938964844,267.5309143066406,267.1934509277344,271.53204345703125,267.3769836425781,290.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530451545491,1.2067126853310128e-08,0.0010530330473557,-0.0306574497371912,0.0,0.0,0.0,-0.0107949934899806,60.0,-16.5185604095459,-0.0,-7.560585402188735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
