time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.961435716832057e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001048987105605,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193115234375,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0001048988196998,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004975943593308,291.08258056640625,294.1499938964844,267.6195983886719,267.280517578125,271.4579772949219,267.462890625,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043450763916551e-08,0.0010613809572532,-0.0332120209932327,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.573984146118164,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.952392578125,0.0,0.0,9.961435716832057e-05,293.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001048987105605,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9193115234375,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509948730469,0.0,0.0,0.0001048988196998,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004975943593308,291.08258056640625,294.1499938964844,267.6195983886719,267.280517578125,271.4579772949219,267.462890625,290.4989318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043450763916551e-08,0.0010613809572532,-0.0332120209932327,0.0,0.0,0.0,-0.0112789962440729,60.0,-16.573984146118164,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001000260235741,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,7.779801671858877e-05,291.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54022216796875,0.0,0.0,0.0001053323212545,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0004996506613679,291.08111572265625,294.1499938964844,267.6651611328125,267.3252258300781,271.42193603515625,267.5089111328125,290.4931945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556366695866018e-08,0.0010657665552571,-0.0345538221299648,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.603904724121094,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9255065917969,0.0,0.0,0.0001004490768536,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001057777189998,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.89288330078125,0.0,0.0,7.81270646257326e-05,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5294494628906,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.000501763948705,291.0796203613281,294.1499938964844,267.7113647460937,267.3705749511719,271.3865051269531,267.5565185546875,290.4874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083479271675973e-08,0.0010702735744416,-0.035932570695877,0.0,0.0,0.0,-0.0117945801466703,60.0,-16.635080337524414,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.0001013220244203,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001066969707608,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86651611328125,0.0,0.0,7.880602061050013e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001066970726242,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0005061245174147,291.0765380859375,294.1499938964844,267.80517578125,267.462646484375,271.3175048828125,267.6554260253906,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171140788083903e-08,0.0010795734124258,-0.0387768782675266,0.0,0.0,0.0,-0.0123337768018245,60.0,-16.700469970703125,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8987121582031,0.0,0.0,0.0001013220244203,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0001066969707608,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86651611328125,0.0,0.0,7.880602061050013e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079040527344,0.0,0.0,0.0001066970726242,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0005061245174147,291.0765380859375,294.1499938964844,267.80517578125,267.462646484375,271.3175048828125,267.6554260253906,290.4759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171140788083903e-08,0.0010795734124258,-0.0387768782675266,0.0,0.0,0.0,-0.0123337768018245,60.0,-16.700469970703125,-0.0,-7.946545110826264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0001022159267449,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001076382905011,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,7.950127474032342e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001076383923646,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.000510589685291,291.0733337402344,294.1499938964844,267.8999938964844,267.55572509765625,271.2510681152344,267.7576904296875,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284925408172057e-08,0.0010890965349972,-0.0416885465383529,0.0,0.0,0.0,-0.0128859244287014,60.0,-16.768461227416992,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8719177246094,0.0,0.0,0.0001022159267449,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001076382905011,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.84014892578125,0.0,0.0,7.950127474032342e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48638916015625,0.0,0.0,0.0001076383923646,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.000510589685291,291.0733337402344,294.1499938964844,267.8999938964844,267.55572509765625,271.2510681152344,267.7576904296875,290.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891128331422,1.6284925408172057e-08,0.0010890965349972,-0.0416885465383529,0.0,0.0,0.0,-0.0128859244287014,60.0,-16.768461227416992,-0.0,-8.087374681053917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451538085937,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001085782641894,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0005150485085323,291.070068359375,294.1499938964844,267.9948425292969,267.6487731933594,271.18719482421875,267.861328125,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83641815185547,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8451538085937,0.0,0.0,0.000103108541225,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001085782641894,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,8.019553206395358e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4648742675781,0.0,0.0,0.0001085783660528,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0005150485085323,291.070068359375,294.1499938964844,267.9948425292969,267.6487731933594,271.18719482421875,267.861328125,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397125517959466e-08,0.0010986061533913,-0.0445950254797935,0.0,0.0,0.0,-0.0134372860193252,60.0,-16.83641815185547,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.00010398006998,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000109496017103,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,8.087338210316375e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001094961189664,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0005194019759073,291.066650390625,294.1499938964844,268.088623046875,267.7408447265625,271.1259155273437,267.964599609375,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079094838351,1.8483049757378467e-08,0.0011078909737989,-0.0474317707121372,0.0,0.0,0.0,-0.0139756212010979,60.0,-16.901573181152344,-0.0,-8.368935056068949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.00010398006998,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.000109496017103,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,8.087338210316375e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433898925781,0.0,0.0,0.0001094961189664,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0005194019759073,291.066650390625,294.1499938964844,268.088623046875,267.7408447265625,271.1259155273437,267.964599609375,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079094838351,1.8483049757378467e-08,0.0011078909737989,-0.0474317707121372,0.0,0.0,0.0,-0.0139756212010979,60.0,-16.901573181152344,-0.0,-8.368935056068949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8051147460937,0.0,0.0,0.0001044268865371,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.00010996653873,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7744140625,0.0,0.0,8.12209109426476e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4326477050781,0.0,0.0,0.0001099666405934,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08380126953125,0.0,0.0,0.0005216338904574,291.0649108886719,294.1499938964844,268.13482666015625,267.7861633300781,271.0962219238281,268.0156555175781,290.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126700555905,1.903979374162645e-08,0.0011126509634777,-0.0488857142627239,0.0,0.0,0.0,-0.0142516205087304,60.0,-16.93368911743164,-0.0,-8.44101322172719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7917785644531,0.0,0.0,0.0001048698832164,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001104330367525,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,8.156546391546726e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4219055175781,0.0,0.0,0.0001104331386159,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005238467711023,291.0631408691406,294.1499938964844,268.1803894042969,267.83087158203125,271.06719970703125,268.0661315917969,290.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173902312293,1.9591780642258527e-08,0.0011173705570399,-0.050326932221651,0.0,0.0,0.0,-0.0145252617076039,60.0,-16.966447830200195,-0.0,-8.512779459124432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651672363281,0.0,0.0,0.0001056507753673,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001112553582061,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,8.217282447731122e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0001112554600695,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0005277474992908,291.0595397949219,294.1499938964844,268.26910400390625,267.9179077148437,271.0108642578125,268.1647033691406,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257110163569,2.0564801417322087e-08,0.0011256904108449,-0.0528667047619819,0.0,0.0,0.0,-0.0150076281279325,60.0,-17.02569007873535,-0.0,-8.640024873329821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651672363281,0.0,0.0,0.0001056507753673,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0801696777344,0.0,0.0,0.0001112553582061,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.735107421875,0.0,0.0,8.217282447731122e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4004211425781,0.0,0.0,0.0001112554600695,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0005277474992908,291.0595397949219,294.1499938964844,268.26910400390625,267.9179077148437,271.0108642578125,268.1647033691406,290.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257110163569,2.0564801417322087e-08,0.0011256904108449,-0.0528667047619819,0.0,0.0,0.0,-0.0150076281279325,60.0,-17.02569007873535,-0.0,-8.640024873329821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0001062328810803,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001118683430831,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,8.26255782158114e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790283203125,0.0,0.0,0.0001118684376706,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0005306552629917,291.0558166503906,294.1499938964844,268.35369873046875,268.0009155273437,270.9571228027344,268.25836181640625,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319136247038,2.1290119889272322e-08,0.0011318923206999,-0.0547592714428901,0.0,0.0,0.0,-0.0153671987354755,60.0,-17.060224533081055,-0.0,-8.735491263678342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7386474609375,0.0,0.0,0.0001062328810803,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,0.0001118683430831,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090148925781,0.0,0.0,8.26255782158114e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3790283203125,0.0,0.0,0.0001118684376706,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07672119140625,0.0,0.0,0.0005306552629917,291.0558166503906,294.1499938964844,268.35369873046875,268.0009155273437,270.9571228027344,268.25836181640625,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319136247038,2.1290119889272322e-08,0.0011318923206999,-0.0547592714428901,0.0,0.0,0.0,-0.0153671987354755,60.0,-17.060224533081055,-0.0,-8.735491263678342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001066343393176,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001122910980484,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,8.293781866086647e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001122911926358,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0005326606333255,291.052001953125,294.1499938964844,268.4331970214844,268.07891845703125,270.9058532714844,268.3463134765625,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191538535,2.1790345527961108e-08,0.0011361696524545,-0.0560641698539257,0.0,0.0,0.0,-0.0156151819974184,60.0,-17.068523406982422,-0.0,-8.801634976407514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.0001066343393176,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0001122910980484,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830444335937,0.0,0.0,8.293781866086647e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576965332031,0.0,0.0,0.0001122911926358,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07373046875,0.0,0.0,0.0005326606333255,291.052001953125,294.1499938964844,268.4331970214844,268.07891845703125,270.9058532714844,268.3463134765625,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136191538535,2.1790345527961108e-08,0.0011361696524545,-0.0560641698539257,0.0,0.0,0.0,-0.0156151819974184,60.0,-17.068523406982422,-0.0,-8.801634976407514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0001068509664037,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001125192138715,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,8.310630801133811e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.000112519308459,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0005337427137419,291.0480651855469,294.1499938964844,268.5065612792969,268.1509094238281,270.8569641113281,268.4278259277344,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.206024696249642e-08,0.0011384778190404,-0.0567681230604648,0.0,0.0,0.0,-0.0157489851117134,60.0,-17.05109214782715,-0.0,-8.837427856178692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6860656738281,0.0,0.0,0.0001068509664037,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712280273437,0.0,0.0,0.0001125192138715,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6572570800781,0.0,0.0,8.310630801133811e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3365173339844,0.0,0.0,0.000112519308459,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,0.0005337427137419,291.0480651855469,294.1499938964844,268.5065612792969,268.1509094238281,270.8569641113281,268.4278259277344,290.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384998215362,2.206024696249642e-08,0.0011384778190404,-0.0567681230604648,0.0,0.0,0.0,-0.0157489851117134,60.0,-17.05109214782715,-0.0,-8.837427856178692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6730651855469,0.0,0.0,0.0001069162462954,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0001125879571191,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6444702148437,0.0,0.0,8.315707964356989e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.32598876953125,0.0,0.0,0.0001125880589825,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0005340687930583,291.04608154296875,294.1499938964844,268.5406188964844,268.184326171875,270.8334655761719,268.4656982421875,290.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391954030841,2.2141582789458883e-08,0.0011391731677576,-0.0569802448153495,0.0,0.0,0.0,-0.0157893057912588,60.0,-17.03426170349121,-0.0,-8.848228105762247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6600952148437,0.0,0.0,0.000106972787762,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,0.0001126474962802,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317138671875,0.0,0.0,8.320105553139001e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001126475908677,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0005343512166291,291.0440673828125,294.1499938964844,268.5727844238281,268.2158508300781,270.8105163574219,268.5016784667969,290.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397977359592,2.221202066721161e-08,0.0011397755006328,-0.057163942605257,0.0,0.0,0.0,-0.0158242247998714,60.0,-17.01525115966797,-0.0,-8.857586664134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,0.0001070697981049,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001127496580011,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,8.327651448780671e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29461669921875,0.0,0.0,0.0001127497525885,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0005348357954062,291.0399780273437,294.1499938964844,268.6307983398437,268.2727966308594,270.7660217285156,268.56854248046875,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408311547711,2.233287332842337e-08,0.0011408088030293,-0.0574791058897972,0.0,0.0,0.0,-0.0158841367810964,60.0,-16.976205825805664,-0.0,-8.873654877561422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63433837890625,0.0,0.0,0.0001070697981049,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648803710937,0.0,0.0,0.0001127496580011,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6063537597656,0.0,0.0,8.327651448780671e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29461669921875,0.0,0.0,0.0001127497525885,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0005348357954062,291.0399780273437,294.1499938964844,268.6307983398437,268.2727966308594,270.7660217285156,268.56854248046875,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408311547711,2.233287332842337e-08,0.0011408088030293,-0.0574791058897972,0.0,0.0,0.0,-0.0158841367810964,60.0,-16.976205825805664,-0.0,-8.873654877561422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.000107113897684,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001127960931626,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58123779296875,0.0,0.0,8.331081335199997e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.00011279618775,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0005350561114028,291.03582763671875,294.1499938964844,268.6796264648437,268.3207092285156,270.7235412597656,268.626220703125,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387792952827112e-08,0.0011412785388529,-0.0576223172247409,0.0,0.0,0.0,-0.0159113630652427,60.0,-16.936548233032227,-0.0,-8.880962099055979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,0.000107113897684,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001127960931626,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58123779296875,0.0,0.0,8.331081335199997e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27392578125,0.0,0.0,0.00011279618775,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,0.0005350561114028,291.03582763671875,294.1499938964844,268.6796264648437,268.3207092285156,270.7235412597656,268.626220703125,290.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114130100701,2.2387792952827112e-08,0.0011412785388529,-0.0576223172247409,0.0,0.0,0.0,-0.0159113630652427,60.0,-16.936548233032227,-0.0,-8.880962099055979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.0001071188380592,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001128012954723,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,8.331465505762026e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0001128013900597,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.000535080791451,291.03155517578125,294.1499938964844,268.7182312011719,268.35858154296875,270.6827697753906,268.6746826171875,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393917831209365e-08,0.001141331042163,-0.0576382875442504,0.0,0.0,0.0,-0.015914399176836,60.0,-16.897069931030273,-0.0,-8.881777091573897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5835876464844,0.0,0.0,0.0001071188380592,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,0.0001128012954723,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5563659667969,0.0,0.0,8.331465505762026e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2533874511719,0.0,0.0,0.0001128013900597,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,0.000535080791451,291.03155517578125,294.1499938964844,268.7182312011719,268.35858154296875,270.6827697753906,268.6746826171875,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413533939048,2.2393917831209365e-08,0.001141331042163,-0.0576382875442504,0.0,0.0,0.0,-0.015914399176836,60.0,-16.897069931030273,-0.0,-8.881777091573897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0005350144929252,291.0272216796875,294.1499938964844,268.74560546875,268.3854064941406,270.6435241699219,268.7124938964844,290.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377356856395646e-08,0.0011411894811317,-0.0575951039791107,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861419677734375,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53173828125,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2330627441406,0.0,0.0,0.0001127874202211,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,0.0005350144929252,291.0272216796875,294.1499938964844,268.74560546875,268.3854064941406,270.6435241699219,268.7124938964844,290.32379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377356856395646e-08,0.0011411894811317,-0.0575951039791107,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.861419677734375,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.546142578125,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5195007324219,0.0,0.0,8.329838601639494e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2229309082031,0.0,0.0,0.0001127793584601,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0005349763086996,291.0250244140625,294.1499938964844,268.7547302246094,268.3943786621094,270.6243591308594,268.727294921875,290.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780716202702e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.84612464904785,-0.0,-8.878302537596029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337829589844,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05133056640625,0.0,0.0,0.0001127747018472,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50732421875,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.212890625,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,0.0005349546554498,291.0227966308594,294.1499938964844,268.7606811523437,268.40020751953125,270.60546875,268.73883056640625,290.3118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410837760195,2.2362389273666853e-08,0.0011410614242777,-0.0575560703873634,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.8334903717041,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005349870771169,291.018310546875,294.1499938964844,268.76251220703125,268.4020080566406,270.5682983398437,268.7538146972656,290.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816028594970703,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5092163085937,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477600097656,0.0,0.0,0.0001127815412473,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.483154296875,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.0005349870771169,291.018310546875,294.1499938964844,268.76251220703125,268.4020080566406,270.5682983398437,268.7538146972656,290.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.816028594970703,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848937988281,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005351930158212,291.01373291015625,294.1499938964844,268.75,268.3897399902344,270.5317687988281,268.7547302246094,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814205169677734,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4848937988281,0.0,0.0,0.0001071413134923,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04412841796875,0.0,0.0,0.0001128249641624,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4591979980469,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17303466796875,0.0,0.0,0.0001128250441979,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0005351930158212,291.01373291015625,294.1499938964844,268.75,268.3897399902344,270.5317687988281,268.7547302246094,290.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.814205169677734,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0005356074543669,291.00909423828125,294.1499938964844,268.7300109863281,268.3701171875,270.49560546875,268.7440795898437,290.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826642990112305,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
