time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.000107224273961,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404357910156,0.0,0.0,0.0001129123265855,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354248046875,0.0,0.0,8.33966550999321e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1533203125,0.0,0.0,0.0001129124138969,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0005356074543669,291.00909423828125,294.1499938964844,268.7300109863281,268.3701171875,270.49560546875,268.7440795898437,290.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.826642990112305,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0001130423916038,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0005362239899113,291.0043334960937,294.1499938964844,268.7099914550781,268.3504943847656,270.459716796875,268.7274780273437,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848438262939453,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.000107347703306,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0366516113281,0.0,0.0,0.0001130423042923,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.411865234375,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337585449219,0.0,0.0,0.0001130423916038,292.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0005362239899113,291.0043334960937,294.1499938964844,268.7099914550781,268.3504943847656,270.459716796875,268.7274780273437,290.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.848438262939453,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4249572753906,0.0,0.0,0.0001074241881724,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03472900390625,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4001770019531,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240234375,0.0,0.0,0.0001131229291786,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342712402344,0.0,0.0,0.0005366060649976,291.001953125,294.1499938964844,268.70001220703125,268.3406677246094,270.4418640136719,268.71826171875,290.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.0011445820564404,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.861759185791016,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4131164550781,0.0,0.0,0.0001075100735761,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11431884765625,0.0,0.0,0.0001132133693317,292.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323486328125,0.0,0.0,0.0005370351136662,290.99951171875,294.1499938964844,268.69000244140625,268.33087158203125,270.4241027832031,268.70867919921875,290.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881234684746232e-08,0.0011454968480393,-0.0589089095592498,0.0,0.0,0.0,-0.0161559786647558,60.0,-16.876737594604492,-0.0,-8.946746987703592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0005380138754844,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.38873291015625,268.6890563964844,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910581588745117,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3895568847656,0.0,0.0,0.0001077060223906,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02886962890625,0.0,0.0,0.0001134196281782,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652648925781,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0950012207031,0.0,0.0,0.0001134197154897,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,0.0005380138754844,290.9945983886719,294.1499938964844,268.6700134277344,268.3112487792969,270.38873291015625,268.6890563964844,290.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.910581588745117,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758056640625,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0005391396698541,290.9895935058594,294.1499938964844,268.6499938964844,268.2916259765625,270.3536071777344,268.6690368652344,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949691772460938,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3661499023437,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3422241210937,0.0,0.0,8.394663746003062e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0758056640625,0.0,0.0,0.0001136570353992,292.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244445800781,0.0,0.0,0.0005391396698541,290.9895935058594,294.1499938964844,268.6499938964844,268.2916259765625,270.3536071777344,268.6690368652344,290.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.949691772460938,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0005403752438724,290.9845275878906,294.1499938964844,268.6300048828125,268.2720031738281,270.3187255859375,268.6488647460937,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992895126342773,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.0001081787486327,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05670166015625,0.0,0.0,0.0001139175146818,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0005403752438724,290.9845275878906,294.1499938964844,268.6300048828125,268.2720031738281,270.3187255859375,268.6488647460937,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.992895126342773,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0005416804924607,290.9793395996094,294.1499938964844,268.6099853515625,268.2523803710937,270.2840576171875,268.6286315917969,290.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03900718688965,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166320800781,0.0,0.0,0.0001141925895353,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,8.434225310338661e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0377197265625,0.0,0.0,0.0001141926695709,292.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0005416804924607,290.9793395996094,294.1499938964844,268.6099853515625,268.2523803710937,270.2840576171875,268.6286315917969,290.2041931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.03900718688965,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3083190917969,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0145263671875,0.0,0.0,0.0001143327463068,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2852478027344,0.0,0.0,8.444578270427883e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0282592773437,0.0,0.0,0.0001143328263424,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0005423453403636,290.9767150878906,294.1499938964844,268.6000061035156,268.2425842285156,270.2668151855469,268.6184997558594,290.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.062763214111328,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01239013671875,0.0,0.0,0.000114472961286,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2739562988281,0.0,0.0,8.454933413304389e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188293457031,0.0,0.0,0.0001144730340456,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0005430104210972,290.9740600585937,294.1499938964844,268.5899963378906,268.2327575683594,270.2496032714844,268.6083984375,290.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.08671760559082,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25146484375,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000544317997992,290.9687194824219,294.1499938964844,268.57000732421875,268.213134765625,270.2153625488281,268.588134765625,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134532928466797,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001089680517907,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080871582031,0.0,0.0,0.0001147486036643,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25146484375,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000305175781,0.0,0.0,0.0001147486836998,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,0.000544317997992,290.9687194824219,294.1499938964844,268.57000732421875,268.213134765625,270.2153625488281,268.588134765625,290.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.134532928466797,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.0001091188969439,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.238037109375,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001149075324065,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050354003906,0.0,0.0,0.0005450714961625,290.9654541015625,294.1499938964844,268.5580139160156,268.2013854980469,270.1949462890625,268.57598876953125,290.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.162649154663086,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2513732910156,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0036926269531,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2291259765625,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001150093521573,292.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0005455544451251,290.9632568359375,294.1499938964844,268.54998779296875,268.1935119628906,270.18133544921875,268.5679016113281,290.1680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006315240716503e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.18098258972168,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005467103328555,290.9577331542969,294.1499938964844,268.5299987792969,268.17388916015625,270.14752197265625,268.54766845703125,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661299504339,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.224939346313477,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2288818359375,0.0,0.0,0.0001094469771487,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0001152529366663,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96270751953125,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0005467103328555,290.9577331542969,294.1499938964844,268.5299987792969,268.17388916015625,270.14752197265625,268.54766845703125,290.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294630390249043e-08,0.0011661299504339,-0.0651973038911819,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.224939346313477,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,0.0001096784471883,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005478665116243,290.9520874023437,294.1499938964844,268.510009765625,268.1542663574219,270.11395263671875,268.5274658203125,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.267963409423828,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064819335937,0.0,0.0,0.0001096784471883,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0001154966812464,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,8.530545892426744e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9441833496094,0.0,0.0,0.0001154967612819,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0005478665116243,290.9520874023437,294.1499938964844,268.510009765625,268.1542663574219,270.11395263671875,268.5274658203125,290.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686213547363,2.5583046792121425e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953620880842,60.0,-17.267963409423828,-0.0,-9.311245463550224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001097829444915,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001156067228293,291.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1739196777344,0.0,0.0,8.538673137081787e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349670410156,0.0,0.0,0.0001156067955889,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0005483885179273,290.9492492675781,294.1499938964844,268.5,268.1444702148437,270.09722900390625,268.5173645019531,290.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697347508743,2.571325197209262e-08,0.0011697090230882,-0.0662873238325119,0.0,0.0,0.0,-0.0175599101930856,60.0,-17.28871726989746,-0.0,-9.328994821089509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18426513671875,0.0,0.0,0.0001098730499506,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,0.0001157016158686,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1629638671875,0.0,0.0,8.545681339455768e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.92578125,0.0,0.0,0.0001157016886281,292.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9896240234375,0.0,0.0,0.0005488386377692,290.9463806152344,294.1499938964844,268.489990234375,268.1346435546875,270.08056640625,268.5072631835937,290.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706949444487,2.582552660612692e-08,0.0011706691002473,-0.0665796250104904,0.0,0.0,0.0,-0.0176155697554349,60.0,-17.308040618896484,-0.0,-9.344313411929761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622009277344,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001158268059953,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,0.0001158268787548,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0005494325305335,290.9405822753906,294.1499938964844,268.4700012207031,268.1150207519531,270.04742431640625,268.48712158203125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973653450250825e-08,0.0011719356989488,-0.0669652447104454,0.0,0.0,0.0,-0.0176890026777982,60.0,-17.339630126953125,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1622009277344,0.0,0.0,0.0001099919390981,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853210449219,0.0,0.0,0.0001158268059953,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412048339844,0.0,0.0,8.554928353987634e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,0.0001158268787548,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98492431640625,0.0,0.0,0.0005494325305335,290.9405822753906,294.1499938964844,268.4700012207031,268.1150207519531,270.04742431640625,268.48712158203125,290.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719616595655,2.5973653450250825e-08,0.0011719356989488,-0.0669652447104454,0.0,0.0,0.0,-0.0176890026777982,60.0,-17.339630126953125,-0.0,-9.364543274159588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0005495375371538,290.9346923828125,294.1499938964844,268.45001220703125,268.09539794921875,270.0145263671875,268.467041015625,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.35759162902832,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1402893066406,0.0,0.0,0.0001100129593396,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98052978515625,0.0,0.0,0.0001158489467343,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.11962890625,0.0,0.0,8.556563261663541e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892517089844,0.0,0.0,0.0001158490194939,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0005495375371538,290.9346923828125,294.1499938964844,268.45001220703125,268.09539794921875,270.0145263671875,268.467041015625,290.1076354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999824515565706e-08,0.0011721597984433,-0.0670333728194236,0.0,0.0,0.0,-0.0177019778639078,60.0,-17.35759162902832,-0.0,-9.368119435748669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,8.551356586394832e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.0005492030759342,290.9287414550781,294.1499938964844,268.42999267578125,268.0757751464844,269.9819030761719,268.447021484375,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360929489135742,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1185913085937,0.0,0.0,0.0001099460059776,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09820556640625,0.0,0.0,8.551356586394832e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8711853027344,0.0,0.0,0.0001157785154646,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,0.0005492030759342,290.9287414550781,294.1499938964844,268.42999267578125,268.0757751464844,269.9819030761719,268.447021484375,290.0954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916367718537003e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.360929489135742,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0005484430585056,290.9227294921875,294.1499938964844,268.4100036621094,268.05615234375,269.9495544433594,268.4270935058594,290.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.350807189941406,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.07696533203125,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.853271484375,0.0,0.0,0.000115618284326,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97039794921875,0.0,0.0,0.0005484430585056,290.9227294921875,294.1499938964844,268.4100036621094,268.05615234375,269.9495544433594,268.4270935058594,290.0833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.350807189941406,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0863952636719,0.0,0.0,0.0001096831110771,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682922363281,0.0,0.0,0.0001155015997937,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664367675781,0.0,0.0,8.530908962711692e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8443603515625,0.0,0.0,0.0001155016652774,292.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0005478898528963,290.919677734375,294.1499938964844,268.3999938964844,268.0463562011719,269.9335021972656,268.4171447753906,290.0772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588720475866477e-08,0.0011686458019539,-0.0659630894660949,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.34026336669922,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757751464844,0.0,0.0,0.0001095523984986,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658203125,0.0,0.0,0.0001153639532276,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,8.520742267137393e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83551025390625,0.0,0.0,0.0001153640187112,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654235839844,0.0,0.0,0.0005472369375638,290.9166259765625,294.1499938964844,268.3900146484375,268.0365295410156,269.91754150390625,268.4072265625,290.0711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425821448266106e-08,0.0011672532418742,-0.0655389279127121,0.0,0.0,0.0,-0.0174174290150403,60.0,-17.326353073120117,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0005457198712974,290.9104919433594,294.1499938964844,268.3699951171875,268.01690673828125,269.8858642578125,268.387451171875,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290145874023438,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0001150441385107,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0005457198712974,290.9104919433594,294.1499938964844,268.3699951171875,268.01690673828125,269.8858642578125,268.387451171875,290.0589904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.290145874023438,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.000114705224405,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0005441118846647,290.904296875,294.1499938964844,268.3500061035156,267.9972839355469,269.8545227050781,268.3677062988281,290.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.247148513793945,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0338439941406,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,0.0001147051589214,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.80047607421875,0.0,0.0,0.000114705224405,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9553527832031,0.0,0.0,0.0005441118846647,290.904296875,294.1499938964844,268.3500061035156,267.9972839355469,269.8545227050781,268.3677062988281,290.0467834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.4646180207810172e-08,0.001160587882623,-0.0635083988308906,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.247148513793945,-0.0,-9.184030602682469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
