time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.65155029296875,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8423156738281,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371154785156,0.0,0.0,8.419562800554559e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47637939453125,0.0,0.0,0.0001139941159635,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0005407388089224,290.76806640625,294.1499938964844,267.95001220703125,267.6496887207031,269.276611328125,267.9687194824219,289.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.222970962524414,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.000114126734843,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0005413680919446,290.76055908203125,294.1499938964844,267.92999267578125,267.63787841796875,269.24932861328125,267.9485778808594,289.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24901008605957,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63360595703125,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8359680175781,0.0,0.0,0.000114126734843,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.619384765625,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4609680175781,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0005413680919446,290.76055908203125,294.1499938964844,267.92999267578125,267.63787841796875,269.24932861328125,267.9485778808594,289.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.396129694659521e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24901008605957,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0005420031375251,290.75299072265625,294.1499938964844,267.9100036621094,267.6263427734375,269.22216796875,267.928466796875,289.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275279998779297,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60174560546875,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4455871582031,0.0,0.0,0.0001142606561188,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0005420031375251,290.75299072265625,294.1499938964844,267.9100036621094,267.6263427734375,269.22216796875,267.928466796875,289.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.275279998779297,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6068725585937,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.82635498046875,0.0,0.0,0.0001143278859672,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,8.444218838121742e-05,291.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379272460937,0.0,0.0,0.0001143279296229,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260803222656,0.0,0.0,0.0005423222901299,290.7491760253906,294.1499938964844,267.8999938964844,267.62066650390625,269.2086181640625,267.9183959960937,289.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.288484573364258,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5980224609375,0.0,0.0,0.000108632564661,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302673339844,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228454589844,0.0,0.0,0.0005426421412266,290.7453308105469,294.1499938964844,267.8900146484375,267.61505126953125,269.1950988769531,267.9083251953125,289.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30172348022461,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001087609125534,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.000114530477731,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005432832404039,290.73760986328125,294.1499938964844,267.8699951171875,267.6038513183594,269.1681823730469,267.8882141113281,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328275680541992,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,0.0001087609125534,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,0.000114530477731,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56671142578125,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150085449219,0.0,0.0,0.0001145305213867,292.273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0005432832404039,290.73760986328125,294.1499938964844,267.8699951171875,267.6038513183594,269.1681823730469,267.8882141113281,289.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.328275680541992,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001146657596109,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.0005439247470349,290.7298278808594,294.1499938964844,267.8500061035156,267.5927429199219,269.141357421875,267.8681030273437,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354881286621094,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.562744140625,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001146657086792,291.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.54931640625,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3997802734375,0.0,0.0,0.0001146657596109,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,0.0005439247470349,290.7298278808594,294.1499938964844,267.8500061035156,267.5927429199219,269.141357421875,267.8681030273437,289.7403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.354881286621094,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0005445649148896,290.72198486328125,294.1499938964844,267.8299865722656,267.58160400390625,269.1146240234375,267.84796142578125,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381484985351562,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54522705078125,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033142089844,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.531982421875,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846130371094,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80303955078125,0.0,0.0,0.0005445649148896,290.72198486328125,294.1499938964844,267.8299865722656,267.58160400390625,269.1146240234375,267.84796142578125,289.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.381484985351562,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0005452019977383,290.7140808105469,294.1499938964844,267.8099975585937,267.5703430175781,269.0880126953125,267.8278503417969,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408029556274414,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5278015136719,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79656982421875,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5147399902344,0.0,0.0,8.489057654514909e-05,291.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695068359375,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0005452019977383,290.7140808105469,294.1499938964844,267.8099975585937,267.5703430175781,269.0880126953125,267.8278503417969,289.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.408029556274414,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.51910400390625,0.0,0.0,0.0001092084712581,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931823730469,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619689941406,0.0,0.0,0.0001150018215412,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7929382324219,0.0,0.0,0.000545518938452,290.7100830078125,294.1499938964844,267.79998779296875,267.5646667480469,269.0747375488281,267.8177795410156,289.7096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.421260833740234,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.51043701171875,0.0,0.0,0.0001092716338462,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4975891113281,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3544311523437,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0005458344239741,290.7060852050781,294.1499938964844,267.7900085449219,267.5589294433594,269.0614929199219,267.8077392578125,289.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.43445587158203,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0005464605055749,290.69805908203125,294.1499938964844,267.7699890136719,267.5472717285156,269.0350952148437,267.7876281738281,289.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46072006225586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931335449219,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78289794921875,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.33941650390625,0.0,0.0,0.0001152003169408,292.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826843261719,0.0,0.0,0.0005464605055749,290.69805908203125,294.1499938964844,267.7699890136719,267.5472717285156,269.0350952148437,267.7876281738281,289.691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46072006225586,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001095207044272,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001153306220658,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0005470786127261,290.68994140625,294.1499938964844,267.75,267.5352783203125,269.0087890625,267.7675170898437,289.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48676300048828,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4759521484375,0.0,0.0,0.0001095207044272,292.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46343994140625,0.0,0.0,8.518277172697708e-05,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3244323730469,0.0,0.0,0.0001153306220658,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,0.0005470786127261,290.68994140625,294.1499938964844,267.75,267.5352783203125,269.0087890625,267.7675170898437,289.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.48676300048828,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,8.527752652298659e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0005476871156133,290.6817626953125,294.1499938964844,267.7300109863281,267.5229187011719,268.98260498046875,267.7474060058594,289.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512529373168945,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45880126953125,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4465026855469,0.0,0.0,8.527752652298659e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,0.0001154589044745,292.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0005476871156133,290.6817626953125,294.1499938964844,267.7300109863281,267.5229187011719,268.98260498046875,267.7474060058594,289.6664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.512529373168945,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,8.537052781321108e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0005482844426296,290.67352294921875,294.1499938964844,267.7099914550781,267.5100402832031,268.9564819335937,267.727294921875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537965774536133,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417419433594,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.761962890625,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,8.537052781321108e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76171875,0.0,0.0,0.0005482844426296,290.67352294921875,294.1499938964844,267.7099914550781,267.5100402832031,268.9564819335937,267.727294921875,289.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537965774536133,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332275390625,0.0,0.0,0.0001098209322663,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.42120361328125,0.0,0.0,8.541627903468907e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28717041015625,0.0,0.0,0.0001156467697001,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,0.0005485782749019,290.6694030761719,294.1499938964844,267.70001220703125,267.50341796875,268.9434814453125,267.7172546386719,289.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701072799041,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.5505428314209,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4247436523437,0.0,0.0,0.0001098790671676,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,0.0001157079459517,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128112792969,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2797241210937,0.0,0.0,0.0001157079896074,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,0.0005488686729222,290.66522216796875,294.1499938964844,267.69000244140625,267.49664306640625,268.93048095703125,267.7071838378906,289.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.563016891479492,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0005494380602613,290.6568603515625,294.1499938964844,267.6700134277344,267.4826354980469,268.9045715332031,267.6871032714844,289.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587621688842773,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.39605712890625,0.0,0.0,8.555014937883243e-05,291.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649230957031,0.0,0.0,0.0001158280210802,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474365234375,0.0,0.0,0.0005494380602613,290.6568603515625,294.1499938964844,267.6700134277344,267.4826354980469,268.9045715332031,267.6871032714844,289.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.587621688842773,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0005499907420016,290.6484375,294.1499938964844,267.6499938964844,267.4679260253906,268.8787536621094,267.6669921875,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611722946166992,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.74041748046875,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793640136719,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,0.0001159445382654,292.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402038574219,0.0,0.0,0.0005499907420016,290.6484375,294.1499938964844,267.6499938964844,267.4679260253906,268.8787536621094,267.6669921875,289.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611722946166992,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.000110210647108,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0005505249719135,290.63995361328125,294.1499938964844,267.6300048828125,267.45245361328125,268.8530578613281,267.6469116210937,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6352596282959,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37420654296875,0.0,0.0,0.000110210647108,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001160571191576,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,0.0001160571555374,292.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0005505249719135,290.63995361328125,294.1499938964844,267.6300048828125,267.45245361328125,268.8530578613281,267.6469116210937,289.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742850765585,2.6245391637758075e-08,0.0011742587666958,-0.0676725879311561,0.0,0.0,0.0,-0.0178237129002809,60.0,-17.6352596282959,-0.0,-9.401711054124465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0005510389455594,290.63140869140625,294.1499938964844,267.6099853515625,267.4361267089844,268.8274230957031,267.6268005371094,289.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658172607421875,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35748291015625,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3462219238281,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207336425781,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255554199219,0.0,0.0,0.0005510389455594,290.63140869140625,294.1499938964844,267.6099853515625,267.4361267089844,268.8274230957031,267.6268005371094,289.5921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.658172607421875,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3491516113281,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220764160156,0.0,0.0,0.0001162179250968,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0001162179614766,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,0.0005512877833098,290.6271057128906,294.1499938964844,267.6000061035156,267.4276123046875,268.8146667480469,267.61676025390625,289.5859680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759119806811,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.669368743896484,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3408508300781,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,0.0001162691696663,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3297424316406,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060852050781,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181396484375,0.0,0.0,0.0005515308585017,290.622802734375,294.1499938964844,267.5899963378906,267.4188842773437,268.8019104003906,267.6067199707031,289.5797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.680391311645508,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0005519989063031,290.6141357421875,294.1499938964844,267.57000732421875,267.40069580078125,268.7764892578125,267.5866394042969,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701887130737305,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3242492675781,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7108459472656,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7106628417969,0.0,0.0,0.0005519989063031,290.6141357421875,294.1499938964844,267.57000732421875,267.40069580078125,268.7764892578125,267.5866394042969,289.5672912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.701887130737305,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077392578125,0.0,0.0,0.0001105942792491,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,8.601776789873838e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000116461138532,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0005524413427338,290.6054077148437,294.1499938964844,267.54998779296875,267.38140869140625,268.7511291503906,267.56658935546875,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723395052385968e-08,0.0011783454101532,-0.0689166039228439,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.722570419311523,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077392578125,0.0,0.0,0.0001105942792491,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,0.0001164611021522,291.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969665527344,0.0,0.0,8.601776789873838e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.000116461138532,292.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,0.0005524413427338,290.6054077148437,294.1499938964844,267.54998779296875,267.38140869140625,268.7511291503906,267.56658935546875,289.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783721856772,2.6723395052385968e-08,0.0011783454101532,-0.0689166039228439,0.0,0.0,0.0,-0.0180606767535209,60.0,-17.722570419311523,-0.0,-9.467269279639369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.280291177615954e-22,-1.2253036107270801e-20,1.2025006484638228e-20,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
