time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.6248779296875,-992.6873779296876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,3398.75439453125,18000.0,0.0,0.0,0.0055302674882113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431130938231945,0.0512979887425899,-0.008184895850718,0.0,5.6125186347344425e-06,0.0,0.0,0.434076577425003,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782830115407,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181794499047,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.69366455078125,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.6248779296875,-992.6873779296876,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7267150878906,278.1499938964844,0.0,18000.0,313.1499938964844,3398.75439453125,18000.0,0.0,0.0,0.0055302674882113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0431130938231945,0.0512979887425899,-0.008184895850718,0.0,5.6125186347344425e-06,0.0,0.0,0.434076577425003,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.001641922397539,-145.16534423828125,289.1212463378906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017739046597853,-165.15306091308594,289.3087158203125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338993493467,-119.23078918457033,289.2678527832031,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116628052666,-168.6680145263672,289.3855285644531,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.001171386684291,-517.3271484375,288.4186706542969,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6874084472656,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8022766113281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,150.89944458007812,-2547.16259765625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0796813964844,292.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,8913.6826171875,19080.0,0.0,0.0,0.0866570547223091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588438868522644,1.0045119524002075,-0.045668039470911,0.0,8.794589666649699e-05,0.0,0.0,106.02445220947266,0.0,0.0,0.0,0.5699591040611267,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.001641922397539,-145.16534423828125,289.1212463378906,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5689697265625,297.1499938964844,293.1499938964844,0.0017739046597853,-165.15306091308594,289.3087158203125,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017338993493467,-119.23078918457033,289.2678527832031,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752380371094,297.1499938964844,293.1499938964844,0.0018116628052666,-168.6680145263672,289.3855285644531,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2576904296875,297.1499938964844,293.1499938964844,0.001171386684291,-517.3271484375,288.4186706542969,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6874084472656,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8022766113281,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,150.89944458007812,-2547.16259765625,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0796813964844,292.44012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,8913.6826171875,19080.0,0.0,0.0,0.0866570547223091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9588438868522644,1.0045119524002075,-0.045668039470911,0.0,8.794589666649699e-05,0.0,0.0,106.02445220947266,0.0,0.0,0.0,0.5699591040611267,4.0,0.0,1.0
281460,291.8124084472656,297.1499938964844,293.1499938964844,0.0021148330997675,-185.0951538085937,290.1809387207031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023287336807698,-214.60728454589844,290.4923400878906,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314208984375,297.1499938964844,293.1499938964844,0.002203956246376,-150.02500915527344,290.3197631835937,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023017080966383,-212.1202850341797,290.4664001464844,0.4862402677536011,0.050000000745058,0.0490229539573192,292.25982666015625,297.1499938964844,293.1499938964844,0.0014988540206104,-655.32568359375,289.25982666015625,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0240173339844,291.1499938964844,269.8932800292969,269.3358459472656,282.8217163085937,292.2591247558594,287.0892944335937,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3487243652344,-2927.267822265625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1806335449219,293.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,15882.560546875,19080.0,0.0,0.0,0.1540928781032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818084955215454,1.3428348302841189,-0.0610263049602508,0.0,0.0001563846744829,0.0,0.0,253.12437438964844,0.0,0.0,0.0,0.7240237593650818,4.0,0.0,1.0
281520,291.8124084472656,297.1499938964844,293.1499938964844,0.0021148330997675,-185.0951538085937,290.1809387207031,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780334472656,297.1499938964844,293.1499938964844,0.0023287336807698,-214.60728454589844,290.4923400878906,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314208984375,297.1499938964844,293.1499938964844,0.002203956246376,-150.02500915527344,290.3197631835937,0.4862402677536011,0.050000000745058,0.0362081862986087,291.77838134765625,297.1499938964844,293.1499938964844,0.0023017080966383,-212.1202850341797,290.4664001464844,0.4862402677536011,0.050000000745058,0.0490229539573192,292.25982666015625,297.1499938964844,293.1499938964844,0.0014988540206104,-655.32568359375,289.25982666015625,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0240173339844,291.1499938964844,269.8932800292969,269.3358459472656,282.8217163085937,292.2591247558594,287.0892944335937,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3487243652344,-2927.267822265625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1806335449219,293.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,15882.560546875,19080.0,0.0,0.0,0.1540928781032562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2818084955215454,1.3428348302841189,-0.0610263049602508,0.0,0.0001563846744829,0.0,0.0,253.12437438964844,0.0,0.0,0.0,0.7240237593650818,4.0,0.0,1.0
281580,291.8261413574219,297.1499938964844,293.1499938964844,0.0025311962235718,-219.0150909423828,291.1196594238281,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5911865234375,297.1499938964844,293.1499938964844,0.002826162148267,-257.3779602050781,291.5504455566406,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418273925781,297.1499938964844,293.1499938964844,0.0026198423001915,-176.2899932861328,291.2552795410156,0.4839413464069366,0.050000000745058,0.036241065710783,291.78759765625,297.1499938964844,293.1499938964844,0.0027374513447284,-249.34689331054688,291.43017578125,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684020996094,297.1499938964844,293.1499938964844,0.0017842930974438,-771.4564208984375,290.0052795410156,0.4839413464069366,0.050000000745058,0.232754960656166,287.3514099121094,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.2668151855469,287.4587097167969,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,668.2246704101562,-3470.72314453125,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.194580078125,295.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.451171875,19080.0,0.0,0.0,0.2060457617044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700459003448486,1.4352731704711914,-0.0652272328734397,0.0,0.000209110265132,0.0,0.0,309.07916259765625,0.0,0.0,0.0,0.7695791721343994,4.0,0.0,1.0
281640,291.8261413574219,297.1499938964844,293.1499938964844,0.0025311962235718,-219.0150909423828,291.1196594238281,0.4839413464069366,0.050000000745058,0.0465956591069698,291.5911865234375,297.1499938964844,293.1499938964844,0.002826162148267,-257.3779602050781,291.5504455566406,0.4839413464069366,0.050000000745058,0.0490674711763858,291.8418273925781,297.1499938964844,293.1499938964844,0.0026198423001915,-176.2899932861328,291.2552795410156,0.4839413464069366,0.050000000745058,0.036241065710783,291.78759765625,297.1499938964844,293.1499938964844,0.0027374513447284,-249.34689331054688,291.43017578125,0.4839413464069366,0.050000000745058,0.0490674711763858,292.2684020996094,297.1499938964844,293.1499938964844,0.0017842930974438,-771.4564208984375,290.0052795410156,0.4839413464069366,0.050000000745058,0.232754960656166,287.3514099121094,291.1499938964844,269.9075927734375,269.35546875,282.829833984375,292.2668151855469,287.4587097167969,1.0,0.188925638794899,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71962356567383,36.0,668.2246704101562,-3470.72314453125,44.72042465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.194580078125,295.5888977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.451171875,19080.0,0.0,0.0,0.2060457617044448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3700459003448486,1.4352731704711914,-0.0652272328734397,0.0,0.000209110265132,0.0,0.0,309.07916259765625,0.0,0.0,0.0,0.7695791721343994,4.0,0.0,1.0
281700,291.83502197265625,297.1499938964844,293.1499938964844,0.0027127743232995,-232.7666015625,291.60894775390625,0.4851527214050293,0.050000000745058,0.0465733148157596,291.598876953125,297.1499938964844,293.1499938964844,0.0030478863045573,-275.1468200683594,292.09619140625,0.4851527214050293,0.050000000745058,0.0490439422428607,291.8489685058594,297.1499938964844,293.1499938964844,0.002801842521876,-186.9506072998047,291.74371337890625,0.4851527214050293,0.050000000745058,0.0362236872315406,291.79400634765625,297.1499938964844,293.1499938964844,0.0029291929677128,-264.533935546875,291.931640625,0.4851527214050293,0.050000000745058,0.0490439422428607,292.2746276855469,297.1499938964844,293.1499938964844,0.0019067140528932,-817.718505859375,290.4111633300781,0.4851527214050293,0.050000000745058,0.2326433509588241,287.5878295898437,291.1499938964844,269.91534423828125,269.3661499023437,282.8353881835937,292.2726745605469,287.7215270996094,1.0,0.1877356916666031,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12139892578125,36.0,795.3825073242188,-3793.687255859375,44.18740463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4324035644531,296.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18580.26953125,20160.0,0.0,0.0,0.2263590842485427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3864021301269531,1.4524080753326416,-0.0660059452056884,0.0,0.0002297256869496,0.0,0.0,320.2816162109375,0.0,0.0,0.0,0.7930179834365845,4.0,0.0,1.0
281760,291.8451232910156,297.1499938964844,293.1499938964844,0.0028773862868547,-244.36041259765625,292.1146850585937,0.4876592457294464,0.050000000745058,0.0465276092290878,291.60723876953125,297.1499938964844,293.1499938964844,0.0032526566646993,-290.4740295410156,292.65582275390625,0.4876592457294464,0.050000000745058,0.0489958152174949,291.8572998046875,297.1499938964844,293.1499938964844,0.0029672784730792,-195.9449157714844,292.2489624023437,0.4876592457294464,0.050000000745058,0.0361881405115127,291.801513671875,297.1499938964844,293.1499938964844,0.0031042927876114,-277.4088134765625,292.4491271972656,0.4876592457294464,0.050000000745058,0.0489958152174949,292.28204345703125,297.1499938964844,293.1499938964844,0.0020160884596407,-856.0648803710938,290.8431396484375,0.4876592457294464,0.050000000745058,0.2324150502681732,287.8773193359375,291.1499938964844,269.9234924316406,269.3773193359375,282.8418273925781,292.2797241210937,288.0374450683594,1.0,0.1854576766490936,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89847946166992,25.0,928.6299438476562,-4146.29443359375,43.09928512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.77032470703125,298.0732116699219,278.1499938964844,0.0,18000.0,313.1499938964844,19547.0703125,20160.0,0.0,0.0,0.243086963891983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422014594078064,1.4897160530090332,-0.0677014365792274,0.0,0.0002467023732606,0.0,0.0,345.6022033691406,0.0,0.0,0.0,0.7981566190719604,4.0,0.0,1.0
281820,291.8687438964844,297.1499938964844,293.1499938964844,0.0031548072583973,-260.9867858886719,293.1683044433594,0.4958309531211853,0.050000000745058,0.0463869497179985,291.62579345703125,297.1499938964844,293.1499938964844,0.0036097432021051,-313.597900390625,293.8079833984375,0.4958309531211853,0.050000000745058,0.0488476902246475,291.87713623046875,297.1499938964844,293.1499938964844,0.0032473569735884,-208.85459899902344,293.3023376464844,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8194885253906,297.1499938964844,293.1499938964844,0.0034032517578452,-296.08953857421875,293.5240478515625,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3001708984375,297.1499938964844,293.1499938964844,0.0021955149713903,-908.9561767578124,291.77911376953125,0.4958309531211853,0.050000000745058,0.2317124158143997,288.6085205078125,291.1499938964844,269.9408264160156,269.4010925292969,282.8571472167969,292.29718017578125,288.8162841796875,1.0,0.1784973889589309,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.1353759765625,25.0,1181.7177734375,-4872.00830078125,39.76389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6019897460937,300.7920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19990.255859375,20160.0,0.0,0.0,0.2666622698307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380446672439575,1.5065093040466309,-0.0684646219015121,0.0,0.0002706283121369,0.0,0.0,357.42218017578125,0.0,0.0,0.0,0.8064147233963013,4.0,0.0,1.0
281880,291.8687438964844,297.1499938964844,293.1499938964844,0.0031548072583973,-260.9867858886719,293.1683044433594,0.4958309531211853,0.050000000745058,0.0463869497179985,291.62579345703125,297.1499938964844,293.1499938964844,0.0036097432021051,-313.597900390625,293.8079833984375,0.4958309531211853,0.050000000745058,0.0488476902246475,291.87713623046875,297.1499938964844,293.1499938964844,0.0032473569735884,-208.85459899902344,293.3023376464844,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8194885253906,297.1499938964844,293.1499938964844,0.0034032517578452,-296.08953857421875,293.5240478515625,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3001708984375,297.1499938964844,293.1499938964844,0.0021955149713903,-908.9561767578124,291.77911376953125,0.4958309531211853,0.050000000745058,0.2317124158143997,288.6085205078125,291.1499938964844,269.9408264160156,269.4010925292969,282.8571472167969,292.29718017578125,288.8162841796875,1.0,0.1784973889589309,0.9976311326026917,0.9976311326026917,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.1353759765625,25.0,1181.7177734375,-4872.00830078125,39.76389694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6019897460937,300.7920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,19990.255859375,20160.0,0.0,0.0,0.2666622698307037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380446672439575,1.5065093040466309,-0.0684646219015121,0.0,0.0002706283121369,0.0,0.0,357.42218017578125,0.0,0.0,0.0,0.8064147233963013,4.0,0.0,1.0
281940,291.8963623046875,297.1499938964844,293.1499938964844,0.0033694298472255,-269.7287292480469,294.25262451171875,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021477568894,-327.5032043457031,294.9759521484375,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9007568359375,297.1499938964844,293.1499938964844,0.0034657574724406,-215.655029296875,294.386962890625,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.003639759030193,-306.2400207519531,294.6258850097656,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221130371094,297.1499938964844,293.1499938964844,0.0023278065491467,-933.5343627929688,292.7857360839844,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5115966796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87518310546875,292.3185729980469,289.75714111328125,1.0,0.1731152683496475,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13045120239258,25.0,1391.54833984375,-5597.02197265625,37.11457443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44952392578125,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20113.19140625,21240.0,0.0,0.0,0.2786484062671661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424597024917605,1.5111345052719116,-0.0686748176813125,0.0,0.0002827927237376,0.0,0.0,360.7243347167969,0.0,0.0,0.0,0.8236889839172363,4.0,0.0,1.0
282000,291.8963623046875,297.1499938964844,293.1499938964844,0.0033694298472255,-269.7287292480469,294.25262451171875,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466064453125,297.1499938964844,293.1499938964844,0.0039021477568894,-327.5032043457031,294.9759521484375,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9007568359375,297.1499938964844,293.1499938964844,0.0034657574724406,-215.655029296875,294.386962890625,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409423828125,297.1499938964844,293.1499938964844,0.003639759030193,-306.2400207519531,294.6258850097656,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221130371094,297.1499938964844,293.1499938964844,0.0023278065491467,-933.5343627929688,292.7857360839844,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5115966796875,291.1499938964844,269.9594421386719,269.4266662597656,282.87518310546875,292.3185729980469,289.75714111328125,1.0,0.1731152683496475,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13045120239258,25.0,1391.54833984375,-5597.02197265625,37.11457443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44952392578125,303.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,20113.19140625,21240.0,0.0,0.0,0.2786484062671661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424597024917605,1.5111345052719116,-0.0686748176813125,0.0,0.0002827927237376,0.0,0.0,360.7243347167969,0.0,0.0,0.0,0.8236889839172363,4.0,0.0,1.0
282060,291.9271850585937,297.1499938964844,293.1499938964844,0.0035210843198001,-271.2501525878906,295.33795166015625,0.5095012784004211,0.050000000745058,0.0461898669600486,291.6694030761719,297.1499938964844,293.1499938964844,0.0041263899765908,-332.7204284667969,296.1270751953125,0.5095012784004211,0.050000000745058,0.0486401543021202,291.927490234375,297.1499938964844,293.1499938964844,0.003621686482802,-216.8330078125,295.4725036621094,0.5095012784004211,0.050000000745058,0.0359254516661167,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122092373669,-308.4901733398437,295.72381591796875,0.5095012784004211,0.050000000745058,0.0486401543021202,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143962655216,-932.6619262695312,293.83184814453125,0.5095012784004211,0.050000000745058,0.2307279556989669,290.5458984375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34326171875,290.818603515625,1.0,0.1688159257173538,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862022399902344,25.0,1544.346923828125,-6289.28125,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1282653808594,306.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,21051.49609375,21240.0,0.0,0.0,0.281218558549881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757224321365356,1.5459809303283691,-0.0702584385871887,0.0,0.0002854010963346,0.0,0.0,386.2588195800781,0.0,0.0,0.0,0.8275613188743591,4.0,0.0,1.0
282120,291.9271850585937,297.1499938964844,293.1499938964844,0.0035210843198001,-271.2501525878906,295.33795166015625,0.5095012784004211,0.050000000745058,0.0461898669600486,291.6694030761719,297.1499938964844,293.1499938964844,0.0041263899765908,-332.7204284667969,296.1270751953125,0.5095012784004211,0.050000000745058,0.0486401543021202,291.927490234375,297.1499938964844,293.1499938964844,0.003621686482802,-216.8330078125,295.4725036621094,0.5095012784004211,0.050000000745058,0.0359254516661167,291.8652038574219,297.1499938964844,293.1499938964844,0.0038122092373669,-308.4901733398437,295.72381591796875,0.5095012784004211,0.050000000745058,0.0486401543021202,292.3472595214844,297.1499938964844,293.1499938964844,0.0024143962655216,-932.6619262695312,293.83184814453125,0.5095012784004211,0.050000000745058,0.2307279556989669,290.5458984375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.34326171875,290.818603515625,1.0,0.1688159257173538,0.9984825253486632,0.9984825253486632,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.862022399902344,25.0,1544.346923828125,-6289.28125,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1282653808594,306.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,21051.49609375,21240.0,0.0,0.0,0.281218558549881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4757224321365356,1.5459809303283691,-0.0702584385871887,0.0,0.0002854010963346,0.0,0.0,386.2588195800781,0.0,0.0,0.0,0.8275613188743591,4.0,0.0,1.0
282180,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113406531512,-266.6561584472656,296.3926696777344,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6936950683594,297.1499938964844,293.1499938964844,0.0042813993059098,-330.40771484375,297.2288818359375,0.5149821639060974,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003716203616932,-213.2312774658203,296.5268859863281,0.5149821639060974,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039210338145494,-303.9898986816406,296.78570556640625,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576259311288,-910.5574951171876,294.88214111328125,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66192626953125,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.3705749511719,291.9472045898437,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9032119512557985,32.090911865234375,25.0,1618.6995849609375,-6882.63134765625,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21959.251953125,21240.0,0.0,0.0,0.276573896408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513822793960571,1.5211951732635498,-0.0698129534721374,0.0,0.0002806873235385,0.0,0.0,372.730224609375,0.0,0.0,0.0,0.8134560585021973,4.0,0.0,1.0
282240,291.96051025390625,297.1499938964844,293.1499938964844,0.0036113406531512,-266.6561584472656,296.3926696777344,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6936950683594,297.1499938964844,293.1499938964844,0.0042813993059098,-330.40771484375,297.2288818359375,0.5149821639060974,0.050000000745058,0.0485704690217971,291.9565734863281,297.1499938964844,293.1499938964844,0.003716203616932,-213.2312774658203,296.5268859863281,0.5149821639060974,0.050000000745058,0.0358739830553531,291.89166259765625,297.1499938964844,293.1499938964844,0.0039210338145494,-303.9898986816406,296.78570556640625,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749084472656,297.1499938964844,293.1499938964844,0.0024576259311288,-910.5574951171876,294.88214111328125,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66192626953125,291.1499938964844,269.99981689453125,269.4820861816406,282.91778564453125,292.3705749511719,291.9472045898437,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9032119512557985,32.090911865234375,25.0,1618.6995849609375,-6882.63134765625,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5130615234375,308.38055419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21959.251953125,21240.0,0.0,0.0,0.276573896408081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4513822793960571,1.5211951732635498,-0.0698129534721374,0.0,0.0002806873235385,0.0,0.0,372.730224609375,0.0,0.0,0.0,0.8134560585021973,4.0,0.0,1.0
282300,291.97784423828125,297.1499938964844,293.1499938964844,0.0036349315196275,-262.5491027832031,296.8976745605469,0.5174329280853271,0.050000000745058,0.0460961163043975,291.7062072753906,297.1499938964844,293.1499938964844,0.0043337773531675,-326.9676818847656,297.7507629394531,0.5174329280853271,0.050000000745058,0.0485414303839206,291.9718017578125,297.1499938964844,293.1499938964844,0.0037417905405163,-210.0118408203125,297.03143310546875,0.5174329280853271,0.050000000745058,0.0358525365591049,291.90545654296875,297.1499938964844,293.1499938964844,0.0039528398774564,-299.728271484375,297.2923889160156,0.5174329280853271,0.050000000745058,0.0485414303839206,292.3894348144531,297.1499938964844,293.1499938964844,0.0024643291253596,-893.3139038085938,295.3959045410156,0.5174329280853271,0.050000000745058,0.2302596569061279,292.2314147949219,291.1499938964844,270.0104675292969,269.4967041015625,282.9294738769531,292.38494873046875,292.5154113769531,1.0,0.1639169454574585,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7741201519966125,31.352828979492188,25.0,1612.9752197265625,-7090.22265625,32.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5740966796875,309.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,23995.935546875,20160.0,0.0,0.0,0.2721594870090484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.329493284225464,1.3960915803909302,-0.0665983036160469,0.0,0.000276207254501,0.0,0.0,303.3486022949219,0.0,0.0,0.0,0.7363978028297424,4.0,0.0,1.0
282360,291.9954528808594,297.1499938964844,293.1499938964844,0.0036470596678555,-257.7421875,297.3779296875,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7188415527344,297.1499938964844,293.1499938964844,0.004372670315206,-322.6229858398437,298.24444580078125,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9873046875,297.1499938964844,293.1499938964844,0.0037558455951511,-206.24668884277344,297.5111389160156,0.5197014808654785,0.050000000745058,0.0358334705233573,291.91949462890625,297.1499938964844,293.1499938964844,0.0039726328104734,-294.6932067871094,297.7734375,0.5197014808654785,0.050000000745058,0.0485156178474426,292.4042663574219,297.1499938964844,293.1499938964844,0.0024628797546029,-873.62158203125,295.8898620605469,0.5197014808654785,0.050000000745058,0.2301371991634369,292.790283203125,291.1499938964844,270.0212707519531,269.51153564453125,282.94146728515625,292.3996887207031,293.06085205078125,1.0,0.1626091301441192,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6087484955787659,30.696622848510746,25.0,1543.11083984375,-7121.23291015625,32.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5523376464844,309.8982849121094,278.1499938964844,0.0,18000.0,313.1499938964844,26431.28515625,20160.0,0.0,0.0,0.2665381729602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184937715530396,1.0765408277511597,-0.0580470263957977,0.0,0.0002705023507587,0.0,0.0,165.11915588378906,0.0,0.0,0.0,0.6031104326248169,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.0036763902753591,-250.94021606445312,298.1713256835937,0.523725688457489,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044604004360735,-317.4842834472656,299.0688781738281,0.523725688457489,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900207098573,-200.9985809326172,298.3049011230469,0.523725688457489,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040199770592153,-287.92987060546875,298.5718994140625,0.523725688457489,0.050000000745058,0.0484721399843692,292.433837890625,297.1499938964844,293.1499938964844,0.0024581183679401,-842.3701171875,296.6995849609375,0.523725688457489,0.050000000745058,0.229930967092514,293.7025146484375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.42938232421875,293.8353576660156,1.0,0.1603797674179077,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2023045122623443,29.59130096435547,25.0,844.659423828125,-5695.27880859375,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,308.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,25070.7578125,20160.0,0.0,0.0,0.2509321570396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628942131996155,0.303993284702301,-0.0410990789532661,0.0,0.000254664249951,0.0,0.0,17.978586196899414,0.0,0.0,0.0,0.3402321636676788,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.0036763902753591,-250.94021606445312,298.1713256835937,0.523725688457489,0.050000000745058,0.0460303165018558,291.74371337890625,297.1499938964844,293.1499938964844,0.0044604004360735,-317.4842834472656,299.0688781738281,0.523725688457489,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037900207098573,-200.9985809326172,298.3049011230469,0.523725688457489,0.050000000745058,0.0358013585209846,291.947509765625,297.1499938964844,293.1499938964844,0.0040199770592153,-287.92987060546875,298.5718994140625,0.523725688457489,0.050000000745058,0.0484721399843692,292.433837890625,297.1499938964844,293.1499938964844,0.0024581183679401,-842.3701171875,296.6995849609375,0.523725688457489,0.050000000745058,0.229930967092514,293.7025146484375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658203125,292.42938232421875,293.8353576660156,1.0,0.1603797674179077,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.2023045122623443,29.59130096435547,25.0,844.659423828125,-5695.27880859375,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3844299316406,308.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,25070.7578125,20160.0,0.0,0.0,0.2509321570396423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628942131996155,0.303993284702301,-0.0410990789532661,0.0,0.000254664249951,0.0,0.0,17.978586196899414,0.0,0.0,0.0,0.3402321636676788,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039023535791784,-268.1368408203125,298.3833923339844,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048060654662549,-342.95025634765625,299.387939453125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455627441406,297.1499938964844,293.1499938964844,0.0040278793312609,-214.9507598876953,298.5279235839844,0.5271279811859131,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042880247347056,-308.7467956542969,298.8223876953125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025701958220452,-888.4798583984375,296.79888916015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6344909667969,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.4454345703125,1.0,0.1585779786109924,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71019744873047,25.0,-668.0905151367188,-3273.33447265625,30.62598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3685302734375,303.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,21273.033203125,19080.0,0.0,0.0,0.22629015147686,0.0,0.0,0.0,0.0,1.0,0.0018420267151668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484033450484275,0.0922602191567421,-0.0438568741083145,0.0,0.0002296557358931,0.0,0.0,4.109167575836182,0.0,0.0,0.0,0.2713430821895599,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039023535791784,-268.1368408203125,298.3833923339844,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048060654662549,-342.95025634765625,299.387939453125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455627441406,297.1499938964844,293.1499938964844,0.0040278793312609,-214.9507598876953,298.5279235839844,0.5271279811859131,0.050000000745058,0.0357757620513439,291.97216796875,297.1499938964844,293.1499938964844,0.0042880247347056,-308.7467956542969,298.8223876953125,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025701958220452,-888.4798583984375,296.79888916015625,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6344909667969,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.45574951171875,293.4454345703125,1.0,0.1585779786109924,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71019744873047,25.0,-668.0905151367188,-3273.33447265625,30.62598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3685302734375,303.4636535644531,278.1499938964844,0.0,18000.0,313.1499938964844,21273.033203125,19080.0,0.0,0.0,0.22629015147686,0.0,0.0,0.0,0.0,1.0,0.0018420267151668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0484033450484275,0.0922602191567421,-0.0438568741083145,0.0,0.0002296557358931,0.0,0.0,4.109167575836182,0.0,0.0,0.0,0.2713430821895599,4.0,0.0,1.0
282660,292.0792236328125,297.1499938964844,293.1499938964844,0.0044768364168703,-326.22393798828125,297.8688049316406,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783508300781,297.1499938964844,293.1499938964844,0.0056245261803269,-420.6778564453125,299.1249389648437,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0630187988281,297.1499938964844,293.1499938964844,0.0046255076304078,-261.47808837890625,298.041259765625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9884033203125,297.1499938964844,293.1499938964844,0.0049477219581604,-376.2726440429688,298.40435791015625,0.5299851298332214,0.050000000745058,0.0484097376465797,292.47381591796875,297.1499938964844,293.1499938964844,0.0028958295006304,-1069.31640625,295.9402770996094,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1390075683594,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.4723815917969,291.5235595703125,1.0,0.1571186482906341,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00458335876465,25.0,-2783.452392578125,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8995666503906,299.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,19264.16015625,19080.0,0.0,0.0,0.1878022700548172,0.0,0.0,0.0,0.0,1.0,0.0106917759403586,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591656973701902e-05,0.0689192116260528,-0.0689086243510246,0.0,0.0001905954268295,0.0,0.0,2.736820936203003,0.0,0.0,0.0,0.2708625197410583,4.0,0.0,1.0
282720,292.0792236328125,297.1499938964844,293.1499938964844,0.0044768364168703,-326.22393798828125,297.8688049316406,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783508300781,297.1499938964844,293.1499938964844,0.0056245261803269,-420.6778564453125,299.1249389648437,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0630187988281,297.1499938964844,293.1499938964844,0.0046255076304078,-261.47808837890625,298.041259765625,0.5299851298332214,0.050000000745058,0.035755269229412,291.9884033203125,297.1499938964844,293.1499938964844,0.0049477219581604,-376.2726440429688,298.40435791015625,0.5299851298332214,0.050000000745058,0.0484097376465797,292.47381591796875,297.1499938964844,293.1499938964844,0.0028958295006304,-1069.31640625,295.9402770996094,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1390075683594,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.4723815917969,291.5235595703125,1.0,0.1571186482906341,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00458335876465,25.0,-2783.452392578125,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8995666503906,299.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,19264.16015625,19080.0,0.0,0.0,0.1878022700548172,0.0,0.0,0.0,0.0,1.0,0.0106917759403586,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0591656973701902e-05,0.0689192116260528,-0.0689086243510246,0.0,0.0001905954268295,0.0,0.0,2.736820936203003,0.0,0.0,0.0,0.2708625197410583,4.0,0.0,1.0
282780,292.08233642578125,297.1499938964844,293.1499938964844,0.0049442849121987,-374.2998046875,297.3967590332031,0.5315079092979431,0.050000000745058,0.0459574609994888,291.7810974121094,297.1499938964844,293.1499938964844,0.0062849158421158,-482.9592590332031,298.8603210449219,0.5315079092979431,0.050000000745058,0.0483954176306724,292.06695556640625,297.1499938964844,293.1499938964844,0.0051079341210424,-299.667724609375,297.589599609375,0.5315079092979431,0.050000000745058,0.0357446894049644,291.9925842285156,297.1499938964844,293.1499938964844,0.005477275699377,-431.1110229492188,298.0089416503906,0.5315079092979431,0.050000000745058,0.0483954176306724,292.4754943847656,297.1499938964844,293.1499938964844,0.0031810947693884,-1229.9732666015625,295.1700744628906,0.5315079092979431,0.050000000745058,0.2295670211315155,290.7996520996094,291.1499938964844,270.1029357910156,269.62353515625,283.0122985839844,292.4753112792969,290.35858154296875,1.0,0.1563595980405807,1.0,1.0,0.9990721344947816,1.0,-0.4896874725818634,0.2075226455926895,0.2821648120880127,0.0810610428452491,0.0,0.0,0.0,27.640417098999023,25.0,-2664.010498046875,-0.0,29.69681167602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0903625488281,299.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,19121.90234375,19080.0,0.0,0.0,0.1514423042535781,0.0,0.0,0.0,0.0,1.0,0.0139031456783413,0.0,-0.0,-0.0,0.0,0.0,0.0,8.224252269428689e-06,0.0725552812218666,-0.0725470557808876,0.0,0.0001536946801934,0.0,0.0,2.861294746398926,0.0,0.0,0.0,0.2703506350517273,4.0,0.0,1.0
282840,292.0824584960937,297.1499938964844,293.1499938964844,0.0052016340196132,-400.01165771484375,297.22833251953125,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814636230469,297.1499938964844,293.1499938964844,0.0066608791239559,-516.3485717773438,298.8041076660156,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677795410156,297.1499938964844,293.1499938964844,0.0053734825924038,-320.0389099121094,297.4305419921875,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937744140625,297.1499938964844,293.1499938964844,0.0057706627994775,-460.3342590332031,297.8794250488281,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748840332031,297.1499938964844,293.1499938964844,0.003333267988637,-1315.825927734375,294.8412780761719,0.532371461391449,0.050000000745058,0.2295291572809219,290.16375732421875,291.1499938964844,270.1117553710937,269.6356506347656,283.01531982421875,292.47515869140625,289.8095703125,1.0,0.1559346914291381,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0788485333323478,27.43740463256836,25.0,-1894.1746826171875,-4501.12744140625,29.52066230773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.51336669921875,301.5439147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18750.244140625,19080.0,0.0,0.0,0.125566691160202,0.0,0.0,0.0,0.0,1.0,0.0081532290205359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736559703946113,0.136844664812088,-0.0631887018680572,0.0,0.0001274342357646,0.0,0.0,5.478480815887451,0.0,0.0,0.0,0.2777626812458038,4.0,0.0,1.0
282900,292.08251953125,297.1499938964844,293.1499938964844,0.0054086921736598,-413.3617248535156,297.31597900390625,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7814636230469,297.1499938964844,293.1499938964844,0.0069541935808956,-532.8590087890625,298.9754638671875,0.5334100723266602,0.050000000745058,0.0483779609203338,292.06842041015625,297.1499938964844,293.1499938964844,0.0055843940936028,-330.4019775390625,297.5225524902344,0.5334100723266602,0.050000000745058,0.0357317961752414,291.99493408203125,297.1499938964844,293.1499938964844,0.0059996363706886,-474.8398132324219,297.99151611328125,0.5334100723266602,0.050000000745058,0.0483779609203338,292.4739074707031,297.1499938964844,293.1499938964844,0.0034765617456287,-1369.7064208984375,294.8173828125,0.5334100723266602,0.050000000745058,0.2294842153787613,289.9301147460937,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740905761719,290.1953125,1.0,0.1554288566112518,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1905299723148346,27.19652557373047,25.0,197.44273376464844,-5442.0205078125,29.31172752380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3560791015625,310.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18799.3828125,18000.0,0.0,0.0,0.0992357432842254,0.0,0.0,0.0,0.0,1.0,0.0011347227264195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203612014651298,0.1594753414392471,-0.0391141362488269,0.0,0.0001007116661639,0.0,0.0,6.542375564575195,0.0,0.0,0.0,0.2684385180473327,4.0,0.0,1.0
