time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.08563232421875,297.1499938964844,293.1499938964844,0.0054144533351063,-403.242431640625,297.8119201660156,0.534356415271759,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069767441600561,-520.5856323242188,299.4555358886719,0.534356415271759,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055888765491545,-322.2372131347656,298.01251220703125,0.534356415271759,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060050655156373,-463.1315612792969,298.4734802246094,0.534356415271759,0.050000000745058,0.0483694449067115,292.4756164550781,297.1499938964844,293.1499938964844,0.0034834896214306,-1337.5582275390625,295.3598022460937,0.534356415271759,0.050000000745058,0.2294438183307647,290.5765075683594,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.9161071777344,1.0,0.1549727767705917,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819821834564209,0.0809700563549995,0.0,0.0,0.1655983179807663,26.98008155822754,25.0,971.0197143554688,-5666.623046875,29.124053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1729431152344,312.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.0827709510922432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354932785034179,0.1694263964891433,-0.0339331217110157,0.0,8.400199294555932e-05,0.0,0.0,6.730088233947754,0.0,0.0,0.0,0.2790952622890472,4.0,0.0,1.0
283020,292.09820556640625,297.1499938964844,293.1499938964844,0.0054964632727205,-397.2506408691406,298.546875,0.5360020399093628,0.050000000745058,0.045918982475996,291.7890930175781,297.1499938964844,293.1499938964844,0.0071638524532318,-516.2344360351562,300.2046203613281,0.5360020399093628,0.050000000745058,0.048354897648096,292.0819396972656,297.1499938964844,293.1499938964844,0.0056772693060338,-317.5614929199219,298.74444580078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074157714844,297.1499938964844,293.1499938964844,0.0061138202436268,-457.0138549804688,299.2034606933594,0.5360020399093628,0.050000000745058,0.048354897648096,292.48468017578125,297.1499938964844,293.1499938964844,0.0035074856132268,-1309.572021484375,296.1293334960937,0.5360020399093628,0.050000000745058,0.2293748259544372,291.44842529296875,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.48309326171875,291.5225830078125,1.0,0.1541903913021087,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0554349608719348,26.610424041748047,25.0,681.276611328125,-4769.072265625,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3862609863281,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.259765625,18000.0,0.0,0.0,0.0560815259814262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917975753545761,0.125558540225029,-0.0337609611451625,0.0,5.691561818821356e-05,0.0,0.0,4.888941764831543,0.0,0.0,0.0,0.2727317214012146,4.0,0.0,1.0
283080,292.09820556640625,297.1499938964844,293.1499938964844,0.0054964632727205,-397.2506408691406,298.546875,0.5360020399093628,0.050000000745058,0.045918982475996,291.7890930175781,297.1499938964844,293.1499938964844,0.0071638524532318,-516.2344360351562,300.2046203613281,0.5360020399093628,0.050000000745058,0.048354897648096,292.0819396972656,297.1499938964844,293.1499938964844,0.0056772693060338,-317.5614929199219,298.74444580078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074157714844,297.1499938964844,293.1499938964844,0.0061138202436268,-457.0138549804688,299.2034606933594,0.5360020399093628,0.050000000745058,0.048354897648096,292.48468017578125,297.1499938964844,293.1499938964844,0.0035074856132268,-1309.572021484375,296.1293334960937,0.5360020399093628,0.050000000745058,0.2293748259544372,291.44842529296875,291.1499938964844,270.15753173828125,269.6983337402344,283.0375671386719,292.48309326171875,291.5225830078125,1.0,0.1541903913021087,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0554349608719348,26.610424041748047,25.0,681.276611328125,-4769.072265625,28.80367851257324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3862609863281,309.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18146.259765625,18000.0,0.0,0.0,0.0560815259814262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917975753545761,0.125558540225029,-0.0337609611451625,0.0,5.691561818821356e-05,0.0,0.0,4.888941764831543,0.0,0.0,0.0,0.2727317214012146,4.0,0.0,1.0
283140,292.1120910644531,297.1499938964844,293.1499938964844,0.0057654329575598,-412.874755859375,298.90386962890625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7967834472656,297.1499938964844,293.1499938964844,0.0076404130086302,-539.5255126953125,300.6705017089844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941162109375,297.1499938964844,293.1499938964844,0.0059616509824991,-330.1277160644531,299.110107421875,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0184936523437,297.1499938964844,293.1499938964844,0.0064424099400639,-475.6001892089844,299.5939025878906,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4949645996094,297.1499938964844,293.1499938964844,0.0036412456538528,-1355.759765625,296.3832092285156,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5391845703125,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.493408203125,291.5256042480469,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,147.337890625,-3742.668212890625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49822998046875,305.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.546875,18000.0,0.0,0.0,0.0337560586631298,0.0,0.0,0.0,0.0,1.0,0.0014579186681658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489175245165824,0.0881498456001281,-0.0392323173582553,0.0,3.425810791668482e-05,0.0,0.0,3.373123407363892,0.0,0.0,0.0,0.2664783000946045,4.0,0.0,1.0
283200,292.1120910644531,297.1499938964844,293.1499938964844,0.0057654329575598,-412.874755859375,298.90386962890625,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7967834472656,297.1499938964844,293.1499938964844,0.0076404130086302,-539.5255126953125,300.6705017089844,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941162109375,297.1499938964844,293.1499938964844,0.0059616509824991,-330.1277160644531,299.110107421875,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0184936523437,297.1499938964844,293.1499938964844,0.0064424099400639,-475.6001892089844,299.5939025878906,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4949645996094,297.1499938964844,293.1499938964844,0.0036412456538528,-1355.759765625,296.3832092285156,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5391845703125,291.1499938964844,270.1799621582031,269.7290344238281,283.0525817871094,292.493408203125,291.5256042480469,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311016082763672,25.0,147.337890625,-3742.668212890625,28.54431915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.49822998046875,305.8058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18221.546875,18000.0,0.0,0.0,0.0337560586631298,0.0,0.0,0.0,0.0,1.0,0.0014579186681658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0489175245165824,0.0881498456001281,-0.0392323173582553,0.0,3.425810791668482e-05,0.0,0.0,3.373123407363892,0.0,0.0,0.0,0.2664783000946045,4.0,0.0,1.0
283260,292.1231384277344,297.1499938964844,293.1499938964844,0.00637410255149,-466.6493225097656,298.8743896484375,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8035888671875,297.1499938964844,293.1499938964844,0.0087235970422625,-613.5996704101562,300.8915100097656,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1042175292969,297.1499938964844,293.1499938964844,0.0066060367971658,-373.1919860839844,299.1044006347656,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0282592773437,297.1499938964844,293.1499938964844,0.0071889795362949,-538.2965698242188,299.6506042480469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5025939941406,297.1499938964844,293.1499938964844,0.0039302911609411,-1520.453369140625,296.0474853515625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.6467590332031,291.1499938964844,270.201904296875,269.759033203125,283.0665283203125,292.5018920898437,290.1730041503906,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0918229669332504,26.068086624145508,25.0,-1224.9654541015625,-4282.9619140625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10430908203125,302.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.59375,18000.0,0.0,0.0,0.0093306005001068,0.0,0.0,0.0,0.0,1.0,0.0033175803255289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074548602104187,0.1201950013637542,-0.0456463955342769,0.0,9.469373253523372e-06,0.0,0.0,4.548647880554199,0.0,0.0,0.0,0.2694556713104248,4.0,0.0,1.0
283320,292.1231384277344,297.1499938964844,293.1499938964844,0.00637410255149,-466.6493225097656,298.8743896484375,0.5384865403175354,0.050000000745058,0.0458986945450305,291.8035888671875,297.1499938964844,293.1499938964844,0.0087235970422625,-613.5996704101562,300.8915100097656,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1042175292969,297.1499938964844,293.1499938964844,0.0066060367971658,-373.1919860839844,299.1044006347656,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0282592773437,297.1499938964844,293.1499938964844,0.0071889795362949,-538.2965698242188,299.6506042480469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5025939941406,297.1499938964844,293.1499938964844,0.0039302911609411,-1520.453369140625,296.0474853515625,0.5384865403175354,0.050000000745058,0.2292734831571579,290.6467590332031,291.1499938964844,270.201904296875,269.759033203125,283.0665283203125,292.5018920898437,290.1730041503906,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0918229669332504,26.068086624145508,25.0,-1224.9654541015625,-4282.9619140625,28.333967208862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.10430908203125,302.9697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17747.59375,18000.0,0.0,0.0,0.0093306005001068,0.0,0.0,0.0,0.0,1.0,0.0033175803255289,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074548602104187,0.1201950013637542,-0.0456463955342769,0.0,9.469373253523372e-06,0.0,0.0,4.548647880554199,0.0,0.0,0.0,0.2694556713104248,4.0,0.0,1.0
283380,292.12701416015625,297.1499938964844,293.1499938964844,0.0066415346227586,-482.0750732421875,298.9601135253906,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8063049316406,297.1499938964844,293.1499938964844,0.0091733913868665,-633.16015625,301.1013488769531,0.5390636324882507,0.050000000745058,0.0483286716043949,292.10797119140625,297.1499938964844,293.1499938964844,0.0068846885114908,-385.3106689453125,299.2003173828125,0.5390636324882507,0.050000000745058,0.0356953926384449,292.0323791503906,297.1499938964844,293.1499938964844,0.0075029409490525,-555.346435546875,299.7758483886719,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5045471191406,297.1499938964844,293.1499938964844,0.0040972139686346,-1582.7891845703125,295.9845886230469,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3121643066406,291.1499938964844,270.2147521972656,269.7765808105469,283.0731506347656,292.5039367675781,290.5459289550781,1.0,0.1527703553438186,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2025002390146255,25.944801330566406,25.0,351.4563903808594,-5127.5224609375,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2187805175781,309.0497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17689.80078125,18000.0,0.0,0.0,0.0023635893594473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303478330373764,0.1639114618301391,-0.0335636287927627,0.0,2.398742935838527e-06,0.0,0.0,6.384950637817383,0.0,0.0,0.0,0.2770463526248932,4.0,0.0,1.0
283440,292.1308898925781,297.1499938964844,293.1499938964844,0.0066419248469173,-474.60980224609375,299.2467956542969,0.5394127368927002,0.050000000745058,0.0458912998437881,291.80859375,297.1499938964844,293.1499938964844,0.0091948704794049,-624.1982421875,301.3764343261719,0.5394127368927002,0.050000000745058,0.0483257472515106,292.11138916015625,297.1499938964844,293.1499938964844,0.0068853558041155,-379.3541564941406,299.4840393066406,0.5394127368927002,0.050000000745058,0.0356932319700717,292.03582763671875,297.1499938964844,293.1499938964844,0.0075049893930554,-546.826171875,300.0536499023437,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072326660156,297.1499938964844,293.1499938964844,0.0040974617004394,-1558.304443359375,296.3065490722656,0.5394127368927002,0.050000000745058,0.2292365431785583,290.713134765625,291.1499938964844,270.2231750488281,269.7880554199219,283.0781555175781,292.5061340332031,290.9701843261719,1.0,0.1526114046573639,1.0,1.0,0.996755063533783,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1834479421377182,25.87071990966797,25.0,729.3582153320312,-5176.11376953125,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3528137207031,309.548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17833.48046875,18000.0,0.0,0.0,0.0020067750010639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416139602661132,0.1754271835088729,-0.0338132232427597,0.0,2.0366214812383987e-06,0.0,0.0,6.94119119644165,0.0,0.0,0.0,0.2792649269104004,4.0,0.0,1.0
283500,292.136962890625,297.1499938964844,293.1499938964844,0.0066651329398155,-469.02734375,299.5669860839844,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092769879847764,-618.476806640625,301.69024658203125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1166381835937,297.1499938964844,293.1499938964844,0.0069119916297495,-374.9728088378906,299.8021545410156,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409240722656,297.1499938964844,293.1499938964844,0.0075405109673738,-540.7442626953125,300.36676025390625,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5118408203125,297.1499938964844,293.1499938964844,0.004099226091057,-1536.4991455078125,296.6610717773437,0.5398126244544983,0.050000000745058,0.2292207181453704,291.15045166015625,291.1499938964844,270.2335205078125,269.8021545410156,283.0852355957031,292.5103454589844,291.30145263671875,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1385890692472458,25.78632354736328,25.0,695.3724365234375,-4784.681640625,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3472595214844,308.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.037109375,18000.0,0.0,0.0,0.0026816504541784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253159791231155,0.1592165380716323,-0.0339005626738071,0.0,2.7215344289288623e-06,0.0,0.0,6.295402050018311,0.0,0.0,0.0,0.2774892449378967,4.0,0.0,1.0
283560,292.14361572265625,297.1499938964844,293.1499938964844,0.0067584095522761,-471.0694580078125,299.798583984375,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160095214844,297.1499938964844,293.1499938964844,0.0094892652705311,-622.857421875,301.9490051269531,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224060058594,297.1499938964844,293.1499938964844,0.0070134471170604,-376.6971435546875,300.03564453125,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0465087890625,297.1499938964844,293.1499938964844,0.0076634958386421,-543.480712890625,300.6042175292969,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5170288085937,297.1499938964844,293.1499938964844,0.0041344100609421,-1539.342529296875,296.88104248046875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3670654296875,291.1499938964844,270.2436218261719,269.81591796875,283.0926818847656,292.5154113769531,291.4140319824219,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.1012735068798065,25.710189819335938,25.0,431.639404296875,-4372.89990234375,28.02418708801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.45025634765625,306.9007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18104.291015625,18000.0,0.0,0.0,0.0041704294271767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066936701536178,0.1405191570520401,-0.0338254943490028,0.0,4.232455466990359e-06,0.0,0.0,5.5080885887146,0.0,0.0,0.0,0.274883359670639,4.0,0.0,1.0
283620,292.15673828125,297.1499938964844,293.1499938964844,0.007092532236129,-488.849609375,300.10919189453125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8243713378906,297.1499938964844,293.1499938964844,0.0101955784484744,-649.2752685546875,302.3822021484375,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13397216796875,297.1499938964844,293.1499938964844,0.0073732514865696,-391.05377197265625,300.3575134277344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580139160156,297.1499938964844,293.1499938964844,0.0080920858308672,-564.5401000976562,300.9516296386719,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52716064453125,297.1499938964844,293.1499938964844,0.0042810547165572,-1592.3543701171875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3775634765625,291.1499938964844,270.2630920410156,269.8423767089844,283.1074523925781,292.525634765625,291.34912109375,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.066622257232666,25.57950210571289,25.0,-1.4191484451293943,-3888.747314453125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8840026855469,304.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.529296875,18000.0,0.0,0.0,0.0098487343639135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886719971895217,0.1223156154155731,-0.0336436182260513,0.0,9.995213986258022e-06,0.0,0.0,4.732093334197998,0.0,0.0,0.0,0.2718890309333801,4.0,0.0,1.0
283680,292.15673828125,297.1499938964844,293.1499938964844,0.007092532236129,-488.849609375,300.10919189453125,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8243713378906,297.1499938964844,293.1499938964844,0.0101955784484744,-649.2752685546875,302.3822021484375,0.5408028960227966,0.050000000745058,0.0483142286539077,292.13397216796875,297.1499938964844,293.1499938964844,0.0073732514865696,-391.05377197265625,300.3575134277344,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580139160156,297.1499938964844,293.1499938964844,0.0080920858308672,-564.5401000976562,300.9516296386719,0.5408028960227966,0.050000000745058,0.0483142286539077,292.52716064453125,297.1499938964844,293.1499938964844,0.0042810547165572,-1592.3543701171875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3775634765625,291.1499938964844,270.2630920410156,269.8423767089844,283.1074523925781,292.525634765625,291.34912109375,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.066622257232666,25.57950210571289,25.0,-1.4191484451293943,-3888.747314453125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8840026855469,304.5325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.529296875,18000.0,0.0,0.0,0.0098487343639135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886719971895217,0.1223156154155731,-0.0336436182260513,0.0,9.995213986258022e-06,0.0,0.0,4.732093334197998,0.0,0.0,0.0,0.2718890309333801,4.0,0.0,1.0
283740,292.1688842773437,297.1499938964844,293.1499938964844,0.0074929818511009,-511.1678466796875,300.37548828125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83282470703125,297.1499938964844,293.1499938964844,0.0110711567103862,-681.51171875,302.7963562011719,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078052883036434,-409.0189514160156,300.6377258300781,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086083933711051,-590.6710205078125,301.2626037597656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5363464355469,297.1499938964844,293.1499938964844,0.0044563342817127,-1661.50390625,297.1905517578125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2447814941406,291.1499938964844,270.2814025878906,269.8671875,283.1213073730469,292.53497314453125,291.20751953125,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0624351054430007,25.47302627563477,25.0,-178.28573608398438,-3669.43017578125,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,303.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.0190090928226709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849829167127609,0.1185512915253639,-0.033568374812603,0.0,1.9291812350274995e-05,0.0,0.0,4.566002368927002,0.0,0.0,0.0,0.2710966169834137,4.0,0.0,1.0
283800,292.1688842773437,297.1499938964844,293.1499938964844,0.0074929818511009,-511.1678466796875,300.37548828125,0.5413188934326172,0.050000000745058,0.0458763502538204,291.83282470703125,297.1499938964844,293.1499938964844,0.0110711567103862,-681.51171875,302.7963562011719,0.5413188934326172,0.050000000745058,0.0483100078999996,292.14483642578125,297.1499938964844,293.1499938964844,0.0078052883036434,-409.0189514160156,300.6377258300781,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694274902344,297.1499938964844,293.1499938964844,0.0086083933711051,-590.6710205078125,301.2626037597656,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5363464355469,297.1499938964844,293.1499938964844,0.0044563342817127,-1661.50390625,297.1905517578125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2447814941406,291.1499938964844,270.2814025878906,269.8671875,283.1213073730469,292.53497314453125,291.20751953125,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0624351054430007,25.47302627563477,25.0,-178.28573608398438,-3669.43017578125,27.8189754486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5489196777344,303.232177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.728515625,18000.0,0.0,0.0,0.0190090928226709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0849829167127609,0.1185512915253639,-0.033568374812603,0.0,1.9291812350274995e-05,0.0,0.0,4.566002368927002,0.0,0.0,0.0,0.2710966169834137,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.007924192585051,-534.2677612304688,300.6416931152344,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120727382600307,-714.7872924804688,303.2152404785156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082728695124387,-427.6126098632813,300.9183959960937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091722188517451,-617.6307983398438,301.5738830566406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046379617415368,-1733.34228515625,297.2998962402344,0.5417430400848389,0.050000000745058,0.2291454970836639,291.09503173828125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0583801269531,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0797489732503891,25.386219024658203,25.0,-219.114501953125,-3596.7451171875,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4433898925781,302.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7109375,18000.0,0.0,0.0,0.030756015330553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889828875660896,0.1225473806262016,-0.033564493060112,0.0,3.1213447073241696e-05,0.0,0.0,4.723020553588867,0.0,0.0,0.0,0.2715847492218017,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.007924192585051,-534.2677612304688,300.6416931152344,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120727382600307,-714.7872924804688,303.2152404785156,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082728695124387,-427.6126098632813,300.9183959960937,0.5417430400848389,0.050000000745058,0.0356790572404861,292.08062744140625,297.1499938964844,293.1499938964844,0.0091722188517451,-617.6307983398438,301.5738830566406,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447998046875,297.1499938964844,293.1499938964844,0.0046379617415368,-1733.34228515625,297.2998962402344,0.5417430400848389,0.050000000745058,0.2291454970836639,291.09503173828125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0583801269531,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0797489732503891,25.386219024658203,25.0,-219.114501953125,-3596.7451171875,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4433898925781,302.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7109375,18000.0,0.0,0.0,0.030756015330553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889828875660896,0.1225473806262016,-0.033564493060112,0.0,3.1213447073241696e-05,0.0,0.0,4.723020553588867,0.0,0.0,0.0,0.2715847492218017,4.0,0.0,1.0
283980,292.19091796875,297.1499938964844,293.1499938964844,0.0083722257986664,-556.6299438476562,300.91748046875,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.013188311830163,-747.087890625,303.64166259765625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647644042969,297.1499938964844,293.1499938964844,0.0087616890668869,-445.6259460449219,301.2085876464844,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.0097691537812352,-643.7371215820312,301.89373779296875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55279541015625,297.1499938964844,293.1499938964844,0.0048185326159,-1802.8614501953125,297.42205810546875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9653015136719,291.1499938964844,270.3139038085937,269.9109802246094,283.1464233398437,292.55157470703125,290.9393920898437,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1134532019495964,25.315412521362305,25.0,-173.22714233398438,-3645.200439453125,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5701904296875,302.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.732421875,18000.0,0.0,0.0,0.0441345684230327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000051349401474,0.1336213201284408,-0.0336161851882934,0.0,4.479097697185352e-05,0.0,0.0,5.175813674926758,0.0,0.0,0.0,0.2732097506523132,4.0,0.0,1.0
284040,292.19091796875,297.1499938964844,293.1499938964844,0.0083722257986664,-556.6299438476562,300.91748046875,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.013188311830163,-747.087890625,303.64166259765625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647644042969,297.1499938964844,293.1499938964844,0.0087616890668869,-445.6259460449219,301.2085876464844,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914306640625,297.1499938964844,293.1499938964844,0.0097691537812352,-643.7371215820312,301.89373779296875,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55279541015625,297.1499938964844,293.1499938964844,0.0048185326159,-1802.8614501953125,297.42205810546875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9653015136719,291.1499938964844,270.3139038085937,269.9109802246094,283.1464233398437,292.55157470703125,290.9393920898437,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1134532019495964,25.315412521362305,25.0,-173.22714233398438,-3645.200439453125,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5701904296875,302.72882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.732421875,18000.0,0.0,0.0,0.0441345684230327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000051349401474,0.1336213201284408,-0.0336161851882934,0.0,4.479097697185352e-05,0.0,0.0,5.175813674926758,0.0,0.0,0.0,0.2732097506523132,4.0,0.0,1.0
284100,292.1962280273437,297.1499938964844,293.1499938964844,0.0085970964282751,-567.0225830078125,301.06103515625,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8541259765625,297.1499938964844,293.1499938964844,0.0137803638353943,-762.179443359375,303.857177734375,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1695556640625,297.1499938964844,293.1499938964844,0.0090083098039031,-454.0069885253906,301.3591613769531,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966796875,297.1499938964844,293.1499938964844,0.0100734233856201,-655.8856811523438,302.0582580566406,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5567626953125,297.1499938964844,293.1499938964844,0.0049060313031077,-1835.0904541015625,297.49346923828125,0.5422418117523193,0.050000000745058,0.2291263490915298,290.91998291015625,291.1499938964844,270.3210754394531,269.9205627441406,283.1522216796875,292.5555419921875,290.9024658203125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.2816786766052246,0.081213004887104,0.0,0.0,0.1334063708782196,25.285062789916992,25.0,-128.08819580078125,-3704.656494140625,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2191772460937,302.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.80859375,18000.0,0.0,0.0,0.0511642135679721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077444925904274,0.1414060741662979,-0.0336615778505802,0.0,5.19251698278822e-05,0.0,0.0,5.499997615814209,0.0,0.0,0.0,0.2744041681289673,4.0,0.0,1.0
284160,292.2015075683594,297.1499938964844,293.1499938964844,0.0088177993893623,-576.59765625,301.20867919921875,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585510253906,297.1499938964844,293.1499938964844,0.014386037364602,-776.197021484375,304.0733337402344,0.5423779487609863,0.050000000745058,0.0483014211058616,292.17431640625,297.1499938964844,293.1499938964844,0.0092513756826519,-461.7403869628906,301.51348876953125,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018981933594,297.1499938964844,293.1499938964844,0.0103756403550505,-667.106689453125,302.2257385253906,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5607604980469,297.1499938964844,293.1499938964844,0.0049895988777279,-1864.60400390625,297.573486328125,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8922424316406,291.1499938964844,270.3277893066406,269.92950439453125,283.1578369140625,292.5595092773437,290.88427734375,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.15346060693264,25.257646560668945,25.0,-74.22586059570312,-3782.873046875,27.63263320922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.92333984375,303.05694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17935.19921875,18000.0,0.0,0.0,0.0582891851663589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164762526750564,0.1501947492361068,-0.0337185002863407,0.0,5.9156111092306674e-05,0.0,0.0,5.871555805206299,0.0,0.0,0.0,0.2757925987243652,4.0,0.0,1.0
284220,292.2122802734375,297.1499938964844,293.1499938964844,0.0092353438958525,-592.8433837890625,301.5134582519531,0.5466502904891968,0.050000000745058,0.0458363145589828,291.879150390625,297.1499938964844,293.1499938964844,0.0250729527324438,-1030.7816162109375,304.1276550292969,0.6118167638778687,0.0734893903136253,0.064265452325344,292.1840515136719,297.1499938964844,293.1499938964844,0.0097145233303308,-474.9036560058594,301.8308410644531,0.5466502904891968,0.050000000745058,0.0356504656374454,292.11236572265625,297.1499938964844,293.1499938964844,0.010958706960082,-686.2460327148438,302.56658935546875,0.5466502904891968,0.050000000745058,0.0482678450644016,292.5692443847656,297.1499938964844,293.1499938964844,0.0051396484486758,-1913.66455078125,297.7576904296875,0.5466502904891968,0.050000000745058,0.2289618700742721,290.8919372558594,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.5679016113281,290.8977355957031,1.0,0.1514514982700348,1.0,1.0,0.9937431216239928,1.0,-0.5075899362564087,0.2148720473051071,0.2927178740501404,0.0852763652801513,0.0,0.0,0.1886021196842193,24.55814552307129,25.0,12.665669441223145,-4002.42578125,28.63602066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4859924316406,303.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.15234375,18000.0,0.0,0.0,0.0725094601511955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344804763793945,0.1683356016874313,-0.0338551290333271,0.0,7.358788570854813e-05,0.0,0.0,6.659300327301025,0.0,0.0,0.0,0.2788010537624359,4.0,0.0,1.0
284280,292.2122802734375,297.1499938964844,293.1499938964844,0.0092353438958525,-592.8433837890625,301.5134582519531,0.5466502904891968,0.050000000745058,0.0458363145589828,291.879150390625,297.1499938964844,293.1499938964844,0.0250729527324438,-1030.7816162109375,304.1276550292969,0.6118167638778687,0.0734893903136253,0.064265452325344,292.1840515136719,297.1499938964844,293.1499938964844,0.0097145233303308,-474.9036560058594,301.8308410644531,0.5466502904891968,0.050000000745058,0.0356504656374454,292.11236572265625,297.1499938964844,293.1499938964844,0.010958706960082,-686.2460327148438,302.56658935546875,0.5466502904891968,0.050000000745058,0.0482678450644016,292.5692443847656,297.1499938964844,293.1499938964844,0.0051396484486758,-1913.66455078125,297.7576904296875,0.5466502904891968,0.050000000745058,0.2289618700742721,290.8919372558594,291.1499938964844,270.3398742675781,269.94549560546875,283.1739807128906,292.5679016113281,290.8977355957031,1.0,0.1514514982700348,1.0,1.0,0.9937431216239928,1.0,-0.5075899362564087,0.2148720473051071,0.2927178740501404,0.0852763652801513,0.0,0.0,0.1886021196842193,24.55814552307129,25.0,12.665669441223145,-4002.42578125,28.63602066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4859924316406,303.32275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17928.15234375,18000.0,0.0,0.0,0.0725094601511955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344804763793945,0.1683356016874313,-0.0338551290333271,0.0,7.358788570854813e-05,0.0,0.0,6.659300327301025,0.0,0.0,0.0,0.2788010537624359,4.0,0.0,1.0
284340,292.22369384765625,297.1499938964844,293.1499938964844,0.0096541848033666,-607.7901611328125,301.8169250488281,0.5516879558563232,0.050000000745058,0.0458006672561168,291.9388732910156,297.1499938964844,293.1499938964844,0.043493166565895,-1359.5062255859375,304.1048583984375,0.6762318015098572,0.0936278104782104,0.0850572660565376,292.19439697265625,297.1499938964844,293.1499938964844,0.0101831415668129,-487.0538635253906,302.1466979980469,0.5516879558563232,0.050000000745058,0.0356227420270442,292.1231689453125,297.1499938964844,293.1499938964844,0.0115591855719685,-703.9916381835938,302.9050598144531,0.5516879558563232,0.050000000745058,0.0482303090393543,292.5804138183594,297.1499938964844,293.1499938964844,0.0052757509984076,-1956.1175537109373,297.9427490234375,0.5516879558563232,0.050000000745058,0.2287838160991668,290.9156799316406,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.5786437988281,290.9229431152344,1.0,0.1520504653453827,1.0,1.0,0.993312656879425,1.0,-0.5322079062461853,0.2251124531030655,0.307095468044281,0.0905615091323852,0.0,0.0,0.2183031141757965,23.808141708374023,25.0,46.29130935668945,-4249.15234375,30.11889266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.221435546875,303.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.302734375,18000.0,0.0,0.0,0.0863927528262138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515026837587356,0.1855005919933319,-0.0339979082345962,0.0,8.76776612130925e-05,0.0,0.0,7.430078029632568,0.0,0.0,0.0,0.2818122506141662,4.0,0.0,1.0
284400,292.22369384765625,297.1499938964844,293.1499938964844,0.0096541848033666,-607.7901611328125,301.8169250488281,0.5516879558563232,0.050000000745058,0.0458006672561168,291.9388732910156,297.1499938964844,293.1499938964844,0.043493166565895,-1359.5062255859375,304.1048583984375,0.6762318015098572,0.0936278104782104,0.0850572660565376,292.19439697265625,297.1499938964844,293.1499938964844,0.0101831415668129,-487.0538635253906,302.1466979980469,0.5516879558563232,0.050000000745058,0.0356227420270442,292.1231689453125,297.1499938964844,293.1499938964844,0.0115591855719685,-703.9916381835938,302.9050598144531,0.5516879558563232,0.050000000745058,0.0482303090393543,292.5804138183594,297.1499938964844,293.1499938964844,0.0052757509984076,-1956.1175537109373,297.9427490234375,0.5516879558563232,0.050000000745058,0.2287838160991668,290.9156799316406,291.1499938964844,270.3500061035156,269.95867919921875,283.1928100585937,292.5786437988281,290.9229431152344,1.0,0.1520504653453827,1.0,1.0,0.993312656879425,1.0,-0.5322079062461853,0.2251124531030655,0.307095468044281,0.0905615091323852,0.0,0.0,0.2183031141757965,23.808141708374023,25.0,46.29130935668945,-4249.15234375,30.11889266967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.221435546875,303.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.302734375,18000.0,0.0,0.0,0.0863927528262138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515026837587356,0.1855005919933319,-0.0339979082345962,0.0,8.76776612130925e-05,0.0,0.0,7.430078029632568,0.0,0.0,0.0,0.2818122506141662,4.0,0.0,1.0
284460,292.2364501953125,297.1499938964844,293.1499938964844,0.0100717768073081,-621.225830078125,302.1151428222656,0.5549910664558411,0.050000000745058,0.0457783378660678,292.0106811523437,297.1499938964844,293.1499938964844,0.0576273426413536,-1607.5048828125,304.0966491699219,0.7215001583099365,0.1097664907574653,0.101016953587532,292.2061462402344,297.1499938964844,293.1499938964844,0.0106540312990546,-498.0070190429688,302.4568786621094,0.5549910664558411,0.050000000745058,0.0356053747236728,292.13494873046875,297.1499938964844,293.1499938964844,0.0121737970039248,-720.083740234375,303.2374267578125,0.5549910664558411,0.050000000745058,0.0482067950069904,292.5948486328125,297.1499938964844,293.1499938964844,0.0053990618325769,-1991.8624267578125,298.12469482421875,0.5549910664558411,0.050000000745058,0.2286722809076309,290.9628295898437,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9776611328125,1.0,0.1528545171022415,1.0,1.0,0.9930939078330994,1.0,-0.5511524081230164,0.233037456870079,0.3181149363517761,0.0945991575717926,0.0,0.0,0.2405184060335159,23.368741989135746,25.0,87.5112075805664,-4475.404296875,31.420822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1137390136719,303.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.11328125,18000.0,0.0,0.0,0.0994499623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667490303516388,0.2008904963731765,-0.0341414660215377,0.0,0.0001009290645015,0.0,0.0,8.14596939086914,0.0,0.0,0.0,0.2846426963806152,4.0,0.0,1.0
284520,292.2364501953125,297.1499938964844,293.1499938964844,0.0100717768073081,-621.225830078125,302.1151428222656,0.5549910664558411,0.050000000745058,0.0457783378660678,292.0106811523437,297.1499938964844,293.1499938964844,0.0576273426413536,-1607.5048828125,304.0966491699219,0.7215001583099365,0.1097664907574653,0.101016953587532,292.2061462402344,297.1499938964844,293.1499938964844,0.0106540312990546,-498.0070190429688,302.4568786621094,0.5549910664558411,0.050000000745058,0.0356053747236728,292.13494873046875,297.1499938964844,293.1499938964844,0.0121737970039248,-720.083740234375,303.2374267578125,0.5549910664558411,0.050000000745058,0.0482067950069904,292.5948486328125,297.1499938964844,293.1499938964844,0.0053990618325769,-1991.8624267578125,298.12469482421875,0.5549910664558411,0.050000000745058,0.2286722809076309,290.9628295898437,291.1499938964844,270.35797119140625,269.9692077636719,283.2082214355469,292.5927429199219,290.9776611328125,1.0,0.1528545171022415,1.0,1.0,0.9930939078330994,1.0,-0.5511524081230164,0.233037456870079,0.3181149363517761,0.0945991575717926,0.0,0.0,0.2405184060335159,23.368741989135746,25.0,87.5112075805664,-4475.404296875,31.420822143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1137390136719,303.6787414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.11328125,18000.0,0.0,0.0,0.0994499623775482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667490303516388,0.2008904963731765,-0.0341414660215377,0.0,0.0001009290645015,0.0,0.0,8.14596939086914,0.0,0.0,0.0,0.2846426963806152,4.0,0.0,1.0
284580,292.2507629394531,297.1499938964844,293.1499938964844,0.0104794288054108,-632.9609985351562,302.4059143066406,0.557388186454773,0.050000000745058,0.0457626059651374,292.0831604003906,297.1499938964844,293.1499938964844,0.0690334886312484,-1816.8717041015625,304.0955505371094,0.7535351514816284,0.1239367946982383,0.1148267462849617,292.219482421875,297.1499938964844,293.1499938964844,0.0111179836094379,-507.6190490722656,302.759033203125,0.557388186454773,0.050000000745058,0.0355931371450424,292.1479187011719,297.1499938964844,293.1499938964844,0.0127923646941781,-734.3383178710938,303.56109619140625,0.557388186454773,0.050000000745058,0.0481902249157428,292.611572265625,297.1499938964844,293.1499938964844,0.0055074440315365,-2020.5263671875,298.30548095703125,0.557388186454773,0.050000000745058,0.2285936921834945,291.0357666015625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0521240234375,1.0,0.1537933200597763,1.0,1.0,0.9928750991821288,1.0,-0.5675780177116394,0.2399397194385528,0.3276382982730865,0.0980855152010917,0.0,0.0,0.2509902417659759,23.08579063415528,25.0,105.72388458251952,-4643.56201171875,32.67578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1554870605469,303.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.703125,18000.0,0.0,0.0,0.1111417710781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175768181681633,0.2100205570459365,-0.0342523753643035,0.0,0.0001127947689383,0.0,0.0,8.59049129486084,0.0,0.0,0.0,0.28646120429039,4.0,0.0,1.0
284640,292.2507629394531,297.1499938964844,293.1499938964844,0.0104794288054108,-632.9609985351562,302.4059143066406,0.557388186454773,0.050000000745058,0.0457626059651374,292.0831604003906,297.1499938964844,293.1499938964844,0.0690334886312484,-1816.8717041015625,304.0955505371094,0.7535351514816284,0.1239367946982383,0.1148267462849617,292.219482421875,297.1499938964844,293.1499938964844,0.0111179836094379,-507.6190490722656,302.759033203125,0.557388186454773,0.050000000745058,0.0355931371450424,292.1479187011719,297.1499938964844,293.1499938964844,0.0127923646941781,-734.3383178710938,303.56109619140625,0.557388186454773,0.050000000745058,0.0481902249157428,292.611572265625,297.1499938964844,293.1499938964844,0.0055074440315365,-2020.5263671875,298.30548095703125,0.557388186454773,0.050000000745058,0.2285936921834945,291.0357666015625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092834472656,291.0521240234375,1.0,0.1537933200597763,1.0,1.0,0.9928750991821288,1.0,-0.5675780177116394,0.2399397194385528,0.3276382982730865,0.0980855152010917,0.0,0.0,0.2509902417659759,23.08579063415528,25.0,105.72388458251952,-4643.56201171875,32.67578887939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1554870605469,303.83746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.703125,18000.0,0.0,0.0,0.1111417710781097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175768181681633,0.2100205570459365,-0.0342523753643035,0.0,0.0001127947689383,0.0,0.0,8.59049129486084,0.0,0.0,0.0,0.28646120429039,4.0,0.0,1.0
