time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.0106854895129799,-638.6301879882812,302.5469055175781,0.5583349466323853,0.050000000745058,0.0457564927637577,292.1188049316406,297.1499938964844,293.1499938964844,0.0740595161914825,-1911.8380126953125,304.0963134765625,0.768036425113678,0.1304459124803543,0.1211545839905738,292.2266540527344,297.1499938964844,293.1499938964844,0.0113541269674897,-512.2755737304688,302.90576171875,0.5583349466323853,0.050000000745058,0.0355883836746215,292.1548156738281,297.1499938964844,293.1499938964844,0.013112080283463,-741.2825927734375,303.71881103515625,0.5583349466323853,0.050000000745058,0.0481837913393974,292.6204528808594,297.1499938964844,293.1499938964844,0.0055585717782378,-2033.757080078125,298.39166259765625,0.5583349466323853,0.050000000745058,0.2285631597042083,291.07232666015625,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.087158203125,1.0,0.1542972773313522,1.0,1.0,0.992765724658966,1.0,-0.5751147866249084,0.2431163638830185,0.3319984078407287,0.099680945277214,0.0,0.0,0.2524886429309845,22.98590469360352,25.0,101.95777130126952,-4704.91845703125,33.29296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2306823730469,303.90350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.775390625,18000.0,0.0,0.0,0.1163084581494331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776582151651382,0.211943969130516,-0.0342857502400875,0.0,0.0001180383042083,0.0,0.0,8.68935489654541,0.0,0.0,0.0,0.2868901491165161,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108971903100609,-644.3834228515625,302.6846618652344,0.5591365098953247,0.050000000745058,0.0457513630390167,292.1539611816406,297.1499938964844,293.1499938964844,0.0787443742156028,-2001.602294921875,304.0975646972656,0.7816198468208313,0.1366056054830551,0.127140000462532,292.23406982421875,297.1499938964844,293.1499938964844,0.0115978140383958,-517.00634765625,303.0494079589844,0.5591365098953247,0.050000000745058,0.0355843938887119,292.16192626953125,297.1499938964844,293.1499938964844,0.0134449824690818,-748.3477172851562,303.8737487792969,0.5591365098953247,0.050000000745058,0.0481783859431743,292.6295471191406,297.1499938964844,293.1499938964844,0.0056093116290867,-2047.056396484375,298.4736022949219,0.5591365098953247,0.050000000745058,0.2285375297069549,291.10498046875,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1175537109375,1.0,0.154817134141922,1.0,1.0,0.992688775062561,1.0,-0.5822498202323914,0.2461286932229995,0.3361211121082306,0.1011885032057762,0.0,0.0,0.2521896958351135,22.909034729003903,25.0,91.80923461914062,-4754.71923828125,33.90264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33990478515625,303.9676208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2421875,18000.0,0.0,0.0,0.1209493950009346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781322658061981,0.2124364525079727,-0.0343041867017746,0.0,0.0001227482571266,0.0,0.0,8.718890190124512,0.0,0.0,0.0,0.2870417237281799,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113416835665702,-656.3329467773438,302.95098876953125,0.5604631304740906,0.050000000745058,0.0457429513335228,292.2212829589844,297.1499938964844,293.1499938964844,0.0874159485101699,-2170.04296875,304.1005859375,0.8061237335205078,0.1481822431087494,0.1383053809404373,292.2494812011719,297.1499938964844,293.1499938964844,0.0121127786114811,-526.8404541015625,303.3282165527344,0.5604631304740906,0.050000000745058,0.0355778522789478,292.17657470703125,297.1499938964844,293.1499938964844,0.0140798930078744,-762.0680541992188,304.1469116210937,0.5612353086471558,0.052166674286127,0.0483302436769008,292.6480712890625,297.1499938964844,293.1499938964844,0.0057108788751065,-2074.5703125,298.6239929199219,0.5604631304740906,0.050000000745058,0.2284955233335495,291.1539611816406,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.645751953125,291.1614990234375,1.0,0.1558912992477417,1.0,1.0,0.9925348162651062,1.0,-0.5957626700401306,0.2518529891967773,0.3439096808433532,0.1040265709161758,0.0,0.0,0.2481395602226257,22.79887962341309,25.0,61.83004379272461,-4832.99755859375,35.11589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.648193359375,304.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.1285244971513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176183819770813,0.210489347577095,-0.0343055352568626,0.0,0.0001304360193898,0.0,0.0,8.633240699768066,0.0,0.0,0.0,0.2867535054683685,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113416835665702,-656.3329467773438,302.95098876953125,0.5604631304740906,0.050000000745058,0.0457429513335228,292.2212829589844,297.1499938964844,293.1499938964844,0.0874159485101699,-2170.04296875,304.1005859375,0.8061237335205078,0.1481822431087494,0.1383053809404373,292.2494812011719,297.1499938964844,293.1499938964844,0.0121127786114811,-526.8404541015625,303.3282165527344,0.5604631304740906,0.050000000745058,0.0355778522789478,292.17657470703125,297.1499938964844,293.1499938964844,0.0140798930078744,-762.0680541992188,304.1469116210937,0.5612353086471558,0.052166674286127,0.0483302436769008,292.6480712890625,297.1499938964844,293.1499938964844,0.0057108788751065,-2074.5703125,298.6239929199219,0.5604631304740906,0.050000000745058,0.2284955233335495,291.1539611816406,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,292.645751953125,291.1614990234375,1.0,0.1558912992477417,1.0,1.0,0.9925348162651062,1.0,-0.5957626700401306,0.2518529891967773,0.3439096808433532,0.1040265709161758,0.0,0.0,0.2481395602226257,22.79887962341309,25.0,61.83004379272461,-4832.99755859375,35.11589050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.648193359375,304.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.115234375,18000.0,0.0,0.0,0.1285244971513748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176183819770813,0.210489347577095,-0.0343055352568626,0.0,0.0001304360193898,0.0,0.0,8.633240699768066,0.0,0.0,0.0,0.2867535054683685,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118186315521597,-669.128173828125,303.2066345214844,0.5666854381561279,0.050000000745058,0.0457050576806068,292.2877502441406,297.1499938964844,293.1499938964844,0.0952945798635482,-2324.26123046875,304.1039428710937,0.8313940763473511,0.1582458317279815,0.1482445001602172,292.2654113769531,297.1499938964844,293.1499938964844,0.0126686608418822,-537.33935546875,303.5967712402344,0.5666854381561279,0.050000000745058,0.0355483777821064,292.2045593261719,297.1499938964844,293.1499938964844,0.0240680947899818,-1006.2916870117188,304.13092041015625,0.6291873455047607,0.071219265460968,0.06406220048666,292.6669616699219,297.1499938964844,293.1499938964844,0.0058104158379137,-2103.54248046875,298.7530212402344,0.5666854381561279,0.050000000745058,0.2283062189817428,291.1716613769531,291.1499938964844,270.3699951171875,269.9907531738281,283.2514953613281,292.6646423339844,291.1683044433594,1.0,0.1573240309953689,1.0,1.0,0.992380917072296,1.0,-0.6262593865394592,0.2649111449718475,0.3613482415676117,0.1102319061756134,0.0,0.0,0.2434964329004287,22.04631423950196,25.0,-0.878544807434082,-4962.2373046875,37.43603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0411071777344,304.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1328125,18000.0,0.0,0.0,0.1338339000940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727146208286285,0.2069932222366333,-0.0342785902321338,0.0,0.000135824404424,0.0,0.0,8.46786117553711,0.0,0.0,0.0,0.2861257195472717,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118186315521597,-669.128173828125,303.2066345214844,0.5666854381561279,0.050000000745058,0.0457050576806068,292.2877502441406,297.1499938964844,293.1499938964844,0.0952945798635482,-2324.26123046875,304.1039428710937,0.8313940763473511,0.1582458317279815,0.1482445001602172,292.2654113769531,297.1499938964844,293.1499938964844,0.0126686608418822,-537.33935546875,303.5967712402344,0.5666854381561279,0.050000000745058,0.0355483777821064,292.2045593261719,297.1499938964844,293.1499938964844,0.0240680947899818,-1006.2916870117188,304.13092041015625,0.6291873455047607,0.071219265460968,0.06406220048666,292.6669616699219,297.1499938964844,293.1499938964844,0.0058104158379137,-2103.54248046875,298.7530212402344,0.5666854381561279,0.050000000745058,0.2283062189817428,291.1716613769531,291.1499938964844,270.3699951171875,269.9907531738281,283.2514953613281,292.6646423339844,291.1683044433594,1.0,0.1573240309953689,1.0,1.0,0.992380917072296,1.0,-0.6262593865394592,0.2649111449718475,0.3613482415676117,0.1102319061756134,0.0,0.0,0.2434964329004287,22.04631423950196,25.0,-0.878544807434082,-4962.2373046875,37.43603897094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0411071777344,304.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1328125,18000.0,0.0,0.0,0.1338339000940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1727146208286285,0.2069932222366333,-0.0342785902321338,0.0,0.000135824404424,0.0,0.0,8.46786117553711,0.0,0.0,0.0,0.2861257195472717,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123692750930786,-684.2522583007812,303.452880859375,0.5713372230529785,0.050000000745058,0.0456780977547168,292.3540344238281,297.1499938964844,293.1499938964844,0.1022844985127449,-2460.685546875,304.1076354980469,0.8512521386146545,0.1666478514671325,0.1564771980047226,292.2817687988281,297.1499938964844,293.1499938964844,0.0133126052096486,-549.6822509765625,303.8566589355469,0.5713372230529785,0.050000000745058,0.0355274081230163,292.2528381347656,297.1499938964844,293.1499938964844,0.0363708920776844,-1233.4306640625,304.1169738769531,0.6776530742645264,0.0854089483618736,0.078391432762146,292.6869506835937,297.1499938964844,293.1499938964844,0.0059180539101362,-2138.348388671875,298.8512878417969,0.5713372230529785,0.050000000745058,0.2281715422868728,291.13836669921875,291.1499938964844,270.368896484375,269.9917907714844,283.2551574707031,292.68463134765625,291.1317749023437,1.0,0.1590161174535751,1.0,1.0,0.9923096299171448,1.0,-0.6531184911727905,0.2764898538589477,0.3766286373138428,0.1156577765941619,0.0,0.0,0.2470329105854034,21.558767318725582,25.0,-41.30714797973633,-5134.82275390625,39.773040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46112060546875,304.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1372285336256027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735085994005203,0.2077733129262924,-0.0342647284269332,0.0,0.0001392695121467,0.0,0.0,8.496540069580078,0.0,0.0,0.0,0.2862030267715454,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123692750930786,-684.2522583007812,303.452880859375,0.5713372230529785,0.050000000745058,0.0456780977547168,292.3540344238281,297.1499938964844,293.1499938964844,0.1022844985127449,-2460.685546875,304.1076354980469,0.8512521386146545,0.1666478514671325,0.1564771980047226,292.2817687988281,297.1499938964844,293.1499938964844,0.0133126052096486,-549.6822509765625,303.8566589355469,0.5713372230529785,0.050000000745058,0.0355274081230163,292.2528381347656,297.1499938964844,293.1499938964844,0.0363708920776844,-1233.4306640625,304.1169738769531,0.6776530742645264,0.0854089483618736,0.078391432762146,292.6869506835937,297.1499938964844,293.1499938964844,0.0059180539101362,-2138.348388671875,298.8512878417969,0.5713372230529785,0.050000000745058,0.2281715422868728,291.13836669921875,291.1499938964844,270.368896484375,269.9917907714844,283.2551574707031,292.68463134765625,291.1317749023437,1.0,0.1590161174535751,1.0,1.0,0.9923096299171448,1.0,-0.6531184911727905,0.2764898538589477,0.3766286373138428,0.1156577765941619,0.0,0.0,0.2470329105854034,21.558767318725582,25.0,-41.30714797973633,-5134.82275390625,39.773040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46112060546875,304.3949584960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1372285336256027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735085994005203,0.2077733129262924,-0.0342647284269332,0.0,0.0001392695121467,0.0,0.0,8.496540069580078,0.0,0.0,0.0,0.2862030267715454,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129339592531323,-698.4932861328125,303.6939392089844,0.5742971301078796,0.050000000745058,0.045661486685276,292.4166259765625,297.1499938964844,293.1499938964844,0.1084707081317901,-2579.575439453125,304.1114501953125,0.8677525520324707,0.1741150021553039,0.1637212336063385,292.2985534667969,297.1499938964844,293.1499938964844,0.0139789506793022,-561.3242797851562,304.111083984375,0.5742971301078796,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470814332365989,-1418.452880859375,304.1103210449219,0.7147892713546753,0.0972439870238304,0.0900382101535797,292.7080383300781,297.1499938964844,293.1499938964844,0.0060171936638653,-2169.239990234375,298.9440002441406,0.5742971301078796,0.050000000745058,0.2280885875225067,291.11474609375,291.1499938964844,270.3665466308594,269.9913635253906,283.25830078125,292.7056884765625,291.11309814453125,1.0,0.1608219146728515,1.0,1.0,0.9922384023666382,1.0,-0.6756553649902344,0.2862721085548401,0.3893832266330719,0.1201612576842308,0.0,0.0,0.2536066174507141,21.3125228881836,25.0,-26.14617156982422,-5337.4384765625,42.010196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85797119140625,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37109375,18000.0,0.0,0.0,0.1392062157392501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777764558792114,0.2120680958032608,-0.034291636198759,0.0,0.0001412765996064,0.0,0.0,8.697312355041504,0.0,0.0,0.0,0.2869579195976257,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129339592531323,-698.4932861328125,303.6939392089844,0.5742971301078796,0.050000000745058,0.045661486685276,292.4166259765625,297.1499938964844,293.1499938964844,0.1084707081317901,-2579.575439453125,304.1114501953125,0.8677525520324707,0.1741150021553039,0.1637212336063385,292.2985534667969,297.1499938964844,293.1499938964844,0.0139789506793022,-561.3242797851562,304.111083984375,0.5742971301078796,0.050000000745058,0.0355144925415515,292.3065795898437,297.1499938964844,293.1499938964844,0.0470814332365989,-1418.452880859375,304.1103210449219,0.7147892713546753,0.0972439870238304,0.0900382101535797,292.7080383300781,297.1499938964844,293.1499938964844,0.0060171936638653,-2169.239990234375,298.9440002441406,0.5742971301078796,0.050000000745058,0.2280885875225067,291.11474609375,291.1499938964844,270.3665466308594,269.9913635253906,283.25830078125,292.7056884765625,291.11309814453125,1.0,0.1608219146728515,1.0,1.0,0.9922384023666382,1.0,-0.6756553649902344,0.2862721085548401,0.3893832266330719,0.1201612576842308,0.0,0.0,0.2536066174507141,21.3125228881836,25.0,-26.14617156982422,-5337.4384765625,42.010196685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85797119140625,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.37109375,18000.0,0.0,0.0,0.1392062157392501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777764558792114,0.2120680958032608,-0.034291636198759,0.0,0.0001412765996064,0.0,0.0,8.697312355041504,0.0,0.0,0.0,0.2869579195976257,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132126417011022,-704.9702758789062,303.8123474121094,0.5761391520500183,0.050000000745058,0.0456513725221157,292.4465637207031,297.1499938964844,293.1499938964844,0.1112736314535141,-2632.79541015625,304.1133728027344,0.8760525584220886,0.1775251626968383,0.1670473963022232,292.3074645996094,297.1499938964844,293.1499938964844,0.0152192115783691,-588.628173828125,304.14520263671875,0.5873034596443176,0.0564140006899833,0.0372690372169017,292.3334655761719,297.1499938964844,293.1499938964844,0.0518132820725441,-1501.1600341796875,304.10894775390625,0.7294846177101135,0.1026484370231628,0.0952815115451812,292.7188415527344,297.1499938964844,293.1499938964844,0.0060608265921473,-2182.140625,298.9906311035156,0.5761391520500183,0.050000000745058,0.2280380725860595,291.11187744140625,291.1499938964844,270.36492919921875,269.9906921386719,283.25885009765625,292.71649169921875,291.1116638183594,1.0,0.1617751568555832,1.0,1.0,0.9922027587890624,1.0,-0.6879703402519226,0.2916556298732757,0.3963146805763244,0.1225738078355789,0.0,0.0,0.2564571499824524,21.1506404876709,25.0,-15.671091079711914,-5439.33740234375,43.241966247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0374450683594,304.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.01171875,18000.0,0.0,0.0,0.1398119479417801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798724383115768,0.2141834497451782,-0.0343110114336013,0.0,0.0001418913452653,0.0,0.0,8.79927921295166,0.0,0.0,0.0,0.2873589694499969,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134936720132827,-711.2802734375,303.92901611328125,0.5792689919471741,0.050000000745058,0.0456345565617084,292.4767150878906,297.1499938964844,293.1499938964844,0.1138466447591781,-2681.35791015625,304.1153564453125,0.8855916261672974,0.1805191785097122,0.1700676381587982,292.3221130371094,297.1499938964844,293.1499938964844,0.0197391454130411,-674.4769897460938,304.1378479003906,0.6200175285339355,0.0642159357666969,0.0427124463021755,292.3598022460937,297.1499938964844,293.1499938964844,0.056253146380186,-1579.9774169921875,304.1083374023437,0.7443361878395081,0.1078207567334175,0.1002674326300621,292.7298278808594,297.1499938964844,293.1499938964844,0.0061011216603219,-2194.026123046875,299.0351867675781,0.5792689919471741,0.050000000745058,0.2279540598392486,291.1097412109375,291.1499938964844,270.363037109375,269.9896850585937,283.2571105957031,292.7274780273437,291.1079406738281,1.0,0.1628270894289016,1.0,1.0,0.9922338128089904,1.0,-0.7039902210235596,0.2986775636672973,0.4053126275539398,0.1257051676511764,0.0,0.0,0.2593332827091217,20.84381484985352,25.0,-17.909690856933594,-5548.69091796875,44.77197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2005920410156,304.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.43359375,18000.0,0.0,0.0,0.1402390301227569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181819200515747,0.2161491066217422,-0.0343299135565757,0.0,0.0001423247886123,0.0,0.0,8.894755363464355,0.0,0.0,0.0,0.2877418398857116,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140082789584994,-722.8060302734375,304.1474304199219,0.5839551091194153,0.0507160797715187,0.0456313863396644,292.5364990234375,297.1499938964844,293.1499938964844,0.11825542896986,-2764.086181640625,304.1195678710937,0.9006218910217285,0.1854500621557235,0.175010085105896,292.3646545410156,297.1499938964844,293.1499938964844,0.0295062884688377,-821.2363891601562,304.125732421875,0.6653828024864197,0.0765915140509605,0.0519945248961448,292.41033935546875,297.1499938964844,293.1499938964844,0.0645154789090156,-1730.5596923828125,304.1084899902344,0.7715673446655273,0.1175888329744339,0.1096657365560531,292.75262451171875,297.1499938964844,293.1499938964844,0.0061801811680197,-2218.286376953125,299.1109313964844,0.5838506817817688,0.050000000745058,0.2278347164392471,291.0917358398437,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0890808105469,1.0,0.1650535762310028,1.0,1.0,0.9922959804534912,1.0,-0.7321946620941162,0.311103880405426,0.4210907816886902,0.1311830878257751,0.0,0.0,0.268228679895401,20.459590911865234,25.0,-22.133872985839844,-5769.671875,47.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696960449219,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98828125,18000.0,0.0,0.0,0.1407810747623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873862445354461,0.2217598557472229,-0.0343736074864864,0.0,0.0001428748801117,0.0,0.0,9.16464138031006,0.0,0.0,0.0,0.2888074815273285,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140082789584994,-722.8060302734375,304.1474304199219,0.5839551091194153,0.0507160797715187,0.0456313863396644,292.5364990234375,297.1499938964844,293.1499938964844,0.11825542896986,-2764.086181640625,304.1195678710937,0.9006218910217285,0.1854500621557235,0.175010085105896,292.3646545410156,297.1499938964844,293.1499938964844,0.0295062884688377,-821.2363891601562,304.125732421875,0.6653828024864197,0.0765915140509605,0.0519945248961448,292.41033935546875,297.1499938964844,293.1499938964844,0.0645154789090156,-1730.5596923828125,304.1084899902344,0.7715673446655273,0.1175888329744339,0.1096657365560531,292.75262451171875,297.1499938964844,293.1499938964844,0.0061801811680197,-2218.286376953125,299.1109313964844,0.5838506817817688,0.050000000745058,0.2278347164392471,291.0917358398437,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0890808105469,1.0,0.1650535762310028,1.0,1.0,0.9922959804534912,1.0,-0.7321946620941162,0.311103880405426,0.4210907816886902,0.1311830878257751,0.0,0.0,0.268228679895401,20.459590911865234,25.0,-22.133872985839844,-5769.671875,47.76947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4696960449219,305.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98828125,18000.0,0.0,0.0,0.1407810747623443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873862445354461,0.2217598557472229,-0.0343736074864864,0.0,0.0001428748801117,0.0,0.0,9.16464138031006,0.0,0.0,0.0,0.2888074815273285,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0205027163028717,-884.3367919921875,304.13720703125,0.6342470049858093,0.0644707009196281,0.0558609627187252,292.59375,297.1499938964844,293.1499938964844,0.1217208504676818,-2828.448974609375,304.1239318847656,0.9193627834320068,0.1893780976533889,0.1788225620985031,292.41131591796875,297.1499938964844,293.1499938964844,0.0386898443102836,-940.9896240234376,304.1186218261719,0.706611692905426,0.087028220295906,0.0595192052423954,292.4581604003906,297.1499938964844,293.1499938964844,0.0719380974769592,-1869.9591064453125,304.1099853515625,0.8013612031936646,0.1266324669122696,0.1183509081602096,292.77667236328125,297.1499938964844,293.1499938964844,0.0062454142607748,-2238.0478515625,299.1768493652344,0.5915869474411011,0.050000000745058,0.2276427894830703,291.0771789550781,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0734558105469,1.0,0.1676009148359298,1.0,1.0,0.992358148097992,1.0,-0.7682681679725647,0.3271355032920837,0.4411326646804809,0.1380762010812759,0.0,0.0,0.2788376808166504,19.763671875,25.0,-27.03890037536621,-6027.98388671875,51.57244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513977050781,305.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.916015625,18000.0,0.0,0.0,0.1412895619869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948017030954361,0.2292397767305374,-0.0344380773603916,0.0,0.0001433909492334,0.0,0.0,9.531256675720217,0.0,0.0,0.0,0.2902597784996032,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0205027163028717,-884.3367919921875,304.13720703125,0.6342470049858093,0.0644707009196281,0.0558609627187252,292.59375,297.1499938964844,293.1499938964844,0.1217208504676818,-2828.448974609375,304.1239318847656,0.9193627834320068,0.1893780976533889,0.1788225620985031,292.41131591796875,297.1499938964844,293.1499938964844,0.0386898443102836,-940.9896240234376,304.1186218261719,0.706611692905426,0.087028220295906,0.0595192052423954,292.4581604003906,297.1499938964844,293.1499938964844,0.0719380974769592,-1869.9591064453125,304.1099853515625,0.8013612031936646,0.1266324669122696,0.1183509081602096,292.77667236328125,297.1499938964844,293.1499938964844,0.0062454142607748,-2238.0478515625,299.1768493652344,0.5915869474411011,0.050000000745058,0.2276427894830703,291.0771789550781,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0734558105469,1.0,0.1676009148359298,1.0,1.0,0.992358148097992,1.0,-0.7682681679725647,0.3271355032920837,0.4411326646804809,0.1380762010812759,0.0,0.0,0.2788376808166504,19.763671875,25.0,-27.03890037536621,-6027.98388671875,51.57244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6513977050781,305.2548522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17963.916015625,18000.0,0.0,0.0,0.1412895619869232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948017030954361,0.2292397767305374,-0.0344380773603916,0.0,0.0001433909492334,0.0,0.0,9.531256675720217,0.0,0.0,0.0,0.2902597784996032,4.0,0.0,1.0
285660,292.44647216796875,297.1499938964844,293.1499938964844,0.027663018554449,-1028.168212890625,304.1297607421875,0.6735666394233704,0.0738165155053138,0.064944751560688,292.638671875,297.1499938964844,293.1499938964844,0.1257300078868866,-2903.022216796875,304.1258544921875,0.9385652542114258,0.1943405121564865,0.1831895858049392,292.4571228027344,297.1499938964844,293.1499938964844,0.047154601663351,-1048.9224853515625,304.1150817871094,0.7380183935165405,0.0964534506201744,0.0662460476160049,292.5033264160156,297.1499938964844,293.1499938964844,0.0787450298666954,-2000.85595703125,304.11199951171875,0.8263790011405945,0.1349996477365493,0.1263932436704635,292.80206298828125,297.1499938964844,293.1499938964844,0.006303971633315,-2256.484130859375,299.2274169921875,0.5980060696601868,0.050000000745058,0.2274914234876632,291.05352783203125,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0513000488281,1.0,0.1704054474830627,1.0,1.0,0.9925969243049622,1.0,-0.8019555807113647,0.342197984457016,0.4597575664520263,0.1444948613643646,0.0,0.0,0.2933702766895294,19.27017593383789,25.0,-25.14402198791504,-6303.1123046875,55.566741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,305.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.439453125,18000.0,0.0,0.0,0.1422416120767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052047997713089,0.2397311925888061,-0.0345264002680778,0.0,0.0001443571527488,0.0,0.0,10.052657127380373,0.0,0.0,0.0,0.2923315167427063,4.0,0.0,1.0
285720,292.44647216796875,297.1499938964844,293.1499938964844,0.027663018554449,-1028.168212890625,304.1297607421875,0.6735666394233704,0.0738165155053138,0.064944751560688,292.638671875,297.1499938964844,293.1499938964844,0.1257300078868866,-2903.022216796875,304.1258544921875,0.9385652542114258,0.1943405121564865,0.1831895858049392,292.4571228027344,297.1499938964844,293.1499938964844,0.047154601663351,-1048.9224853515625,304.1150817871094,0.7380183935165405,0.0964534506201744,0.0662460476160049,292.5033264160156,297.1499938964844,293.1499938964844,0.0787450298666954,-2000.85595703125,304.11199951171875,0.8263790011405945,0.1349996477365493,0.1263932436704635,292.80206298828125,297.1499938964844,293.1499938964844,0.006303971633315,-2256.484130859375,299.2274169921875,0.5980060696601868,0.050000000745058,0.2274914234876632,291.05352783203125,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.0513000488281,1.0,0.1704054474830627,1.0,1.0,0.9925969243049622,1.0,-0.8019555807113647,0.342197984457016,0.4597575664520263,0.1444948613643646,0.0,0.0,0.2933702766895294,19.27017593383789,25.0,-25.14402198791504,-6303.1123046875,55.566741943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,305.3865661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.439453125,18000.0,0.0,0.0,0.1422416120767593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2052047997713089,0.2397311925888061,-0.0345264002680778,0.0,0.0001443571527488,0.0,0.0,10.052657127380373,0.0,0.0,0.0,0.2923315167427063,4.0,0.0,1.0
285780,292.4958190917969,297.1499938964844,293.1499938964844,0.0347138866782188,-1144.693603515625,304.1248779296875,0.7051063179969788,0.0816351324319839,0.07221519947052,292.676513671875,297.1499938964844,293.1499938964844,0.1300664693117141,-2982.991455078125,304.1266784667969,0.9559841752052308,0.1996141374111175,0.188136875629425,292.50115966796875,297.1499938964844,293.1499938964844,0.0546966828405857,-1146.7152099609375,304.1141967773437,0.7649439573287964,0.1050788387656211,0.072392351925373,292.5460205078125,297.1499938964844,293.1499938964844,0.0848594680428505,-2119.875,304.1144714355469,0.8473638892173767,0.1427219659090042,0.1338237971067428,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484231941401,-2269.464599609375,299.27325439453125,0.6029592752456665,0.050000000745058,0.2273789942264557,291.0462646484375,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04620361328125,1.0,0.1733561754226684,1.0,1.0,0.9928356409072876,1.0,-0.8327786922454834,0.3560555875301361,0.4767231047153473,0.1503616720438003,0.0,0.0,0.3078474998474121,18.96446418762207,25.0,-8.982248306274414,-6569.12841796875,59.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279052734375,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.365234375,18000.0,0.0,0.0,0.1439640969038009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170603424310684,0.2517039477825165,-0.0346436165273189,0.0,0.0001461052597733,0.0,0.0,10.66793155670166,0.0,0.0,0.0,0.294804960489273,4.0,0.0,1.0
285840,292.4958190917969,297.1499938964844,293.1499938964844,0.0347138866782188,-1144.693603515625,304.1248779296875,0.7051063179969788,0.0816351324319839,0.07221519947052,292.676513671875,297.1499938964844,293.1499938964844,0.1300664693117141,-2982.991455078125,304.1266784667969,0.9559841752052308,0.1996141374111175,0.188136875629425,292.50115966796875,297.1499938964844,293.1499938964844,0.0546966828405857,-1146.7152099609375,304.1141967773437,0.7649439573287964,0.1050788387656211,0.072392351925373,292.5460205078125,297.1499938964844,293.1499938964844,0.0848594680428505,-2119.875,304.1144714355469,0.8473638892173767,0.1427219659090042,0.1338237971067428,292.82818603515625,297.1499938964844,293.1499938964844,0.0063484231941401,-2269.464599609375,299.27325439453125,0.6029592752456665,0.050000000745058,0.2273789942264557,291.0462646484375,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.04620361328125,1.0,0.1733561754226684,1.0,1.0,0.9928356409072876,1.0,-0.8327786922454834,0.3560555875301361,0.4767231047153473,0.1503616720438003,0.0,0.0,0.3078474998474121,18.96446418762207,25.0,-8.982248306274414,-6569.12841796875,59.64946746826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279052734375,305.4864807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17940.365234375,18000.0,0.0,0.0,0.1439640969038009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170603424310684,0.2517039477825165,-0.0346436165273189,0.0,0.0001461052597733,0.0,0.0,10.66793155670166,0.0,0.0,0.0,0.294804960489273,4.0,0.0,1.0
285900,292.5198059082031,297.1499938964844,293.1499938964844,0.0379000566899776,-1197.0048828125,304.1236572265625,0.718049168586731,0.0852101743221283,0.0755140632390976,292.6940612792969,297.1499938964844,293.1499938964844,0.1321802586317062,-3021.70654296875,304.1270751953125,0.9634159207344056,0.2021677196025848,0.1905740350484848,292.5223999023437,297.1499938964844,293.1499938964844,0.0581522434949874,-1192.379638671875,304.11444091796875,0.7774847149848938,0.1091240346431732,0.0752740129828453,292.56646728515625,297.1499938964844,293.1499938964844,0.0877027511596679,-2175.49169921875,304.1157531738281,0.8570432662963867,0.1463565379381179,0.137322187423706,292.84136962890625,297.1499938964844,293.1499938964844,0.0063663246110081,-2274.46142578125,299.2937316894531,0.6049599647521973,0.050000000745058,0.2273345738649368,291.046142578125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0463562011719,1.0,0.1748642176389694,1.0,1.0,0.9929550290107728,1.0,-0.8472669124603271,0.3625901937484741,0.484676718711853,0.1531265527009964,0.0,0.0,0.3147887885570526,18.868144989013672,25.0,-3.665656566619873,-6691.658203125,61.71815490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966247558594,305.5153503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17939.025390625,18000.0,0.0,0.0,0.1451505124568939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229640483856201,0.2576700747013092,-0.0347060300409793,0.0,0.000147309328895,0.0,0.0,10.981829643249512,0.0,0.0,0.0,0.2960801720619201,4.0,0.0,1.0
285960,292.543212890625,297.1499938964844,293.1499938964844,0.0409259609878063,-1246.3507080078125,304.1229553222656,0.728978157043457,0.0885969325900077,0.0786360800266265,292.7109375,297.1499938964844,293.1499938964844,0.1342273652553558,-3059.044677734375,304.1275329589844,0.9699350595474244,0.2046283036470413,0.1929352134466171,292.5431213378906,297.1499938964844,293.1499938964844,0.061419490724802,-1236.128662109375,304.1149597167969,0.7892539501190186,0.113003060221672,0.0780377238988876,292.5863037109375,297.1499938964844,293.1499938964844,0.0904256477952003,-2228.821044921875,304.1170349121094,0.8661832809448242,0.149848461151123,0.1406842917203903,292.8546142578125,297.1499938964844,293.1499938964844,0.0063818329945206,-2278.71435546875,299.3121032714844,0.6066566109657288,0.050000000745058,0.227297306060791,291.0468444824219,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.8523254394531,291.0472717285156,1.0,0.1763832122087478,1.0,1.0,0.9931240677833556,1.0,-0.8611552119255066,0.3688636720180511,0.4922915697097778,0.1557846665382385,0.0,0.0,0.3215972781181335,18.805788040161133,25.0,0.1278045773506164,-6808.56396484375,63.79743576049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.651611328125,305.5340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.6953125,18000.0,0.0,0.0,0.1465509682893753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288952618837356,0.2636652588844299,-0.0347699895501136,0.0,0.0001487305999035,0.0,0.0,11.30160427093506,0.0,0.0,0.0,0.2973828017711639,4.0,0.0,1.0
286020,292.588134765625,297.1499938964844,293.1499938964844,0.0465004406869411,-1337.3331298828125,304.1227111816406,0.7479925155639648,0.0948532447218895,0.0844022333621978,292.7430419921875,297.1499938964844,293.1499938964844,0.1380740106105804,-3128.78125,304.12860107421875,0.9804273247718812,0.2092369496822357,0.1973756104707718,292.5830383300781,297.1499938964844,293.1499938964844,0.0674322396516799,-1318.109130859375,304.1166381835937,0.8100496530532837,0.1202809885144233,0.0832270383834838,292.6242980957031,297.1499938964844,293.1499938964844,0.0955396443605423,-2328.869873046875,304.1195068359375,0.8826813697814941,0.156419426202774,0.1470156610012054,292.8813171386719,297.1499938964844,293.1499938964844,0.0064053344540297,-2284.93017578125,299.3420104980469,0.6091822385787964,0.050000000745058,0.2272424399852752,291.0504150390625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0511779785156,1.0,0.1794252097606659,1.0,1.0,0.993462085723877,1.0,-0.887166440486908,0.3806354999542236,0.5065309405326843,0.1607980728149414,0.0,0.0,0.3346619009971618,18.773164749145508,25.0,5.214136600494385,-7026.65771484375,67.96356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326843261719,305.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.638671875,18000.0,0.0,0.0,0.1499645859003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407622635364532,0.2756645977497101,-0.0349023304879665,0.0,0.0001521949889138,0.0,0.0,11.955507278442385,0.0,0.0,0.0,0.3000545501708984,4.0,0.0,1.0
286080,292.588134765625,297.1499938964844,293.1499938964844,0.0465004406869411,-1337.3331298828125,304.1227111816406,0.7479925155639648,0.0948532447218895,0.0844022333621978,292.7430419921875,297.1499938964844,293.1499938964844,0.1380740106105804,-3128.78125,304.12860107421875,0.9804273247718812,0.2092369496822357,0.1973756104707718,292.5830383300781,297.1499938964844,293.1499938964844,0.0674322396516799,-1318.109130859375,304.1166381835937,0.8100496530532837,0.1202809885144233,0.0832270383834838,292.6242980957031,297.1499938964844,293.1499938964844,0.0955396443605423,-2328.869873046875,304.1195068359375,0.8826813697814941,0.156419426202774,0.1470156610012054,292.8813171386719,297.1499938964844,293.1499938964844,0.0064053344540297,-2284.93017578125,299.3420104980469,0.6091822385787964,0.050000000745058,0.2272424399852752,291.0504150390625,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790588378906,291.0511779785156,1.0,0.1794252097606659,1.0,1.0,0.993462085723877,1.0,-0.887166440486908,0.3806354999542236,0.5065309405326843,0.1607980728149414,0.0,0.0,0.3346619009971618,18.773164749145508,25.0,5.214136600494385,-7026.65771484375,67.96356964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5326843261719,305.5493469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17935.638671875,18000.0,0.0,0.0,0.1499645859003067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407622635364532,0.2756645977497101,-0.0349023304879665,0.0,0.0001521949889138,0.0,0.0,11.955507278442385,0.0,0.0,0.0,0.3000545501708984,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514588803052902,-1419.186279296875,304.1235656738281,0.7644571661949158,0.1004983931779861,0.0896020606160163,292.7731628417969,297.1499938964844,293.1499938964844,0.1415838301181793,-3191.9375,304.1298828125,0.9881058931350708,0.2134366184473037,0.2014302015304565,292.62091064453125,297.1499938964844,293.1499938964844,0.0728256329894065,-1393.1593017578125,304.1187744140625,0.8263088464736938,0.1269587576389312,0.087990790605545,292.6601257324219,297.1499938964844,293.1499938964844,0.1002590581774711,-2420.65673828125,304.1217956542969,0.8967118263244629,0.1624723523855209,0.1528518050909042,292.9078369140625,297.1499938964844,293.1499938964844,0.0064206472598016,-2288.693603515625,299.3638000488281,0.6106833219528198,0.050000000745058,0.2272100448608398,291.0560302734375,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057006835937,291.0569763183594,1.0,0.182431474328041,1.0,1.0,0.9938001036643982,1.0,-0.9109569191932678,0.3914203941822052,0.519536554813385,0.1654418110847473,0.0,0.0,0.3468273282051086,18.84379196166992,25.0,8.04010009765625,-7225.06298828125,72.10588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39459228515625,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.970703125,18000.0,0.0,0.0,0.1540897637605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523950934410095,0.2874334454536438,-0.0350383445620536,0.0,0.0001563815167173,0.0,0.0,12.615983963012695,0.0,0.0,0.0,0.3027631938457489,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514588803052902,-1419.186279296875,304.1235656738281,0.7644571661949158,0.1004983931779861,0.0896020606160163,292.7731628417969,297.1499938964844,293.1499938964844,0.1415838301181793,-3191.9375,304.1298828125,0.9881058931350708,0.2134366184473037,0.2014302015304565,292.62091064453125,297.1499938964844,293.1499938964844,0.0728256329894065,-1393.1593017578125,304.1187744140625,0.8263088464736938,0.1269587576389312,0.087990790605545,292.6601257324219,297.1499938964844,293.1499938964844,0.1002590581774711,-2420.65673828125,304.1217956542969,0.8967118263244629,0.1624723523855209,0.1528518050909042,292.9078369140625,297.1499938964844,293.1499938964844,0.0064206472598016,-2288.693603515625,299.3638000488281,0.6106833219528198,0.050000000745058,0.2272100448608398,291.0560302734375,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9057006835937,291.0569763183594,1.0,0.182431474328041,1.0,1.0,0.9938001036643982,1.0,-0.9109569191932678,0.3914203941822052,0.519536554813385,0.1654418110847473,0.0,0.0,0.3468273282051086,18.84379196166992,25.0,8.04010009765625,-7225.06298828125,72.10588836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39459228515625,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.970703125,18000.0,0.0,0.0,0.1540897637605667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523950934410095,0.2874334454536438,-0.0350383445620536,0.0,0.0001563815167173,0.0,0.0,12.615983963012695,0.0,0.0,0.0,0.3027631938457489,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558745414018631,-1493.183837890625,304.1250305175781,0.778609037399292,0.1056172847747802,0.0943138375878334,292.8013610839844,297.1499938964844,293.1499938964844,0.1447799801826477,-3249.072998046875,304.1312561035156,0.9936939477920532,0.2172599285840988,0.2051241546869278,292.6566772460937,297.1499938964844,293.1499938964844,0.0776987224817276,-1462.0184326171875,304.1210632324219,0.8397771716117859,0.133106991648674,0.092373326420784,292.6937561035156,297.1499938964844,293.1499938964844,0.1046359241008758,-2504.98046875,304.1239013671875,0.9086448550224304,0.1680581122636795,0.1582360118627548,292.9334411621094,297.1499938964844,293.1499938964844,0.0064297188073396,-2290.627685546875,299.3792419433594,0.6113638281822205,0.050000000745058,0.2271951735019683,291.0628356933594,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93145751953125,291.0638732910156,1.0,0.1853638887405395,1.0,1.0,0.9941524863243104,1.0,-0.9327501058578492,0.401306688785553,0.5314434170722961,0.1697638183832168,0.0,0.0,0.3580008447170257,18.99277687072754,25.0,9.679441452026367,-7406.8056640625,76.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569580078125,305.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5546875,18000.0,0.0,0.0,0.1587683111429214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635937631130218,0.2987689077854156,-0.0351751558482646,0.0,0.0001611296611372,0.0,0.0,13.270995140075684,0.0,0.0,0.0,0.3054557740688324,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558745414018631,-1493.183837890625,304.1250305175781,0.778609037399292,0.1056172847747802,0.0943138375878334,292.8013610839844,297.1499938964844,293.1499938964844,0.1447799801826477,-3249.072998046875,304.1312561035156,0.9936939477920532,0.2172599285840988,0.2051241546869278,292.6566772460937,297.1499938964844,293.1499938964844,0.0776987224817276,-1462.0184326171875,304.1210632324219,0.8397771716117859,0.133106991648674,0.092373326420784,292.6937561035156,297.1499938964844,293.1499938964844,0.1046359241008758,-2504.98046875,304.1239013671875,0.9086448550224304,0.1680581122636795,0.1582360118627548,292.9334411621094,297.1499938964844,293.1499938964844,0.0064297188073396,-2290.627685546875,299.3792419433594,0.6113638281822205,0.050000000745058,0.2271951735019683,291.0628356933594,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.93145751953125,291.0638732910156,1.0,0.1853638887405395,1.0,1.0,0.9941524863243104,1.0,-0.9327501058578492,0.401306688785553,0.5314434170722961,0.1697638183832168,0.0,0.0,0.3580008447170257,18.99277687072754,25.0,9.679441452026367,-7406.8056640625,76.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2569580078125,305.5346374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17935.5546875,18000.0,0.0,0.0,0.1587683111429214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635937631130218,0.2987689077854156,-0.0351751558482646,0.0,0.0001611296611372,0.0,0.0,13.270995140075684,0.0,0.0,0.0,0.3054557740688324,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598197467625141,-1560.3309326171875,304.12677001953125,0.7898990511894226,0.1102801784873008,0.0986043736338615,292.8273620605469,297.1499938964844,293.1499938964844,0.1470144391059875,-3288.033935546875,304.1339111328125,0.9961353540420532,0.2208144068717956,0.2076406180858612,292.6902160644531,297.1499938964844,293.1499938964844,0.0821417495608329,-1525.4708251953125,304.123291015625,0.8507006168365479,0.1387985944747924,0.0964271873235702,292.7252197265625,297.1499938964844,293.1499938964844,0.1087051331996917,-2582.654052734375,304.12579345703125,0.91850608587265,0.1732324063777923,0.163222387433052,292.9575500488281,297.1499938964844,293.1499938964844,0.0064349854364991,-2291.41259765625,299.3904113769531,0.6108596324920654,0.050000000745058,0.2272053360939026,291.07086181640625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557189941406,291.0721435546875,1.0,0.1881763637065887,1.0,1.0,0.9945049285888672,1.0,-0.9518492221832277,0.4099671542644501,0.5418820977210999,0.1736276447772979,0.0,0.0,0.3680335879325866,19.25177383422852,25.0,11.953062057495115,-7571.26123046875,80.11034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.76171875,18000.0,0.0,0.0,0.1638100892305374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741415500640869,0.3094514012336731,-0.0353098399937152,0.0,0.0001662464055698,0.0,0.0,13.906399726867676,0.0,0.0,0.0,0.3080701828002929,4.0,0.0,1.0
