time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598197467625141,-1560.3309326171875,304.12677001953125,0.7898990511894226,0.1102801784873008,0.0986043736338615,292.8273620605469,297.1499938964844,293.1499938964844,0.1470144391059875,-3288.033935546875,304.1339111328125,0.9961353540420532,0.2208144068717956,0.2076406180858612,292.6902160644531,297.1499938964844,293.1499938964844,0.0821417495608329,-1525.4708251953125,304.123291015625,0.8507006168365479,0.1387985944747924,0.0964271873235702,292.7252197265625,297.1499938964844,293.1499938964844,0.1087051331996917,-2582.654052734375,304.12579345703125,0.91850608587265,0.1732324063777923,0.163222387433052,292.9575500488281,297.1499938964844,293.1499938964844,0.0064349854364991,-2291.41259765625,299.3904113769531,0.6108596324920654,0.050000000745058,0.2272053360939026,291.07086181640625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9557189941406,291.0721435546875,1.0,0.1881763637065887,1.0,1.0,0.9945049285888672,1.0,-0.9518492221832277,0.4099671542644501,0.5418820977210999,0.1736276447772979,0.0,0.0,0.3680335879325866,19.25177383422852,25.0,11.953062057495115,-7571.26123046875,80.11034393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1352844238281,305.5284729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17937.76171875,18000.0,0.0,0.0,0.1638100892305374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741415500640869,0.3094514012336731,-0.0353098399937152,0.0,0.0001662464055698,0.0,0.0,13.906399726867676,0.0,0.0,0.0,0.3080701828002929,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616322681307792,-1591.50537109375,304.1277160644531,0.7937803268432617,0.1124628335237503,0.1006146520376205,292.8383178710937,297.1499938964844,293.1499938964844,0.1469358205795288,-3288.04150390625,304.136962890625,0.9949358105659484,0.2227447181940078,0.2078577727079391,292.70611572265625,297.1499938964844,293.1499938964844,0.0842187851667404,-1555.2752685546875,304.1243591308594,0.8545241355895996,0.1414963603019714,0.0983494222164154,292.7401123046875,297.1499938964844,293.1499938964844,0.1106235161423683,-2619.00830078125,304.126708984375,0.9215219020843506,0.1756832748651504,0.1655864417552948,292.9688415527344,297.1499938964844,293.1499938964844,0.0064367852173745,-2291.42041015625,299.3955078125,0.609610378742218,0.050000000745058,0.2272316068410873,291.07666015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196655273437,292.9671325683594,291.0785522460937,1.0,0.1894973069429397,1.0,1.0,0.9946811199188232,1.0,-0.9593265652656556,0.4133557975292206,0.5459707379341125,0.175159677863121,0.0,0.0,0.3723546266555786,19.47339630126953,25.0,15.80545425415039,-7642.47314453125,81.91068267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0847473144531,305.5321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.6875,18000.0,0.0,0.0,0.1663971096277237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2789875864982605,0.3143625259399414,-0.03537492826581,0.0,0.0001688719203229,0.0,0.0,14.205523490905762,0.0,0.0,0.0,0.3092995882034302,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633424073457717,-1621.099365234375,304.128662109375,0.797222375869751,0.1145531758666038,0.1025400906801223,292.8475952148437,297.1499938964844,293.1499938964844,0.1466375738382339,-3280.245849609375,304.139892578125,0.9926618337631226,0.2248690277338028,0.2073061317205429,292.7214660644531,297.1499938964844,293.1499938964844,0.0862038657069206,-1583.8084716796875,304.1254272460937,0.8579806685447693,0.144102856516838,0.1002062484622001,292.7545166015625,297.1499938964844,293.1499938964844,0.1124615669250488,-2653.67431640625,304.1275939941406,0.9241523146629332,0.1780485957860946,0.1678681373596191,292.9796447753906,297.1499938964844,293.1499938964844,0.0064374804496765,-2290.9775390625,299.4007568359375,0.6082605123519897,0.050000000745058,0.2272602617740631,291.0843200683594,291.1499938964844,270.3041687011719,269.93878173828125,283.22100830078125,292.9779968261719,291.08642578125,1.0,0.1907617151737213,1.0,1.0,0.9948614835739136,1.0,-0.9662857055664062,0.4165115058422088,0.549774169921875,0.1765884310007095,0.0,0.0,0.3759662210941314,19.702556610107425,25.0,18.984437942504883,-7706.55078125,83.58952331542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0435485839844,305.5364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17946.267578125,18000.0,0.0,0.0,0.1689825803041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832399308681488,0.318675547838211,-0.0354356355965137,0.0,0.0001714958343654,0.0,0.0,14.473278045654297,0.0,0.0,0.0,0.3104017078876495,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665140599012374,-1676.498291015625,304.1304626464844,0.8028361201286316,0.1184817999601364,0.1061583086848259,292.86151123046875,297.1499938964844,293.1499938964844,0.1452706307172775,-3254.48291015625,304.1455078125,0.9870384335517884,0.229701429605484,0.2058455348014831,292.7505187988281,297.1499938964844,293.1499938964844,0.0899620354175567,-1637.9346923828125,304.1273498535156,0.8637943863868713,0.1490679234266281,0.1037415415048599,292.78173828125,297.1499938964844,293.1499938964844,0.1159571707248687,-2719.248046875,304.1292419433594,0.9282262921333312,0.1825442016124725,0.1722038388252258,292.99957275390625,297.1499938964844,293.1499938964844,0.0064379260875284,-2289.8291015625,299.41021728515625,0.6052197217941284,0.050000000745058,0.2273257970809936,291.1000671386719,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1019897460937,1.0,0.1931091994047165,1.0,1.0,0.9952223300933838,1.0,-0.978388011455536,0.4219931066036224,0.5563949346542358,0.1791058629751205,0.0,0.0,0.3815609812736511,20.18661117553711,25.0,20.79966926574707,-7814.73046875,86.74939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99432373046875,305.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1640625,18000.0,0.0,0.0,0.1740131825208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899618148803711,0.3254986107349396,-0.035536766052246,0.0,0.000176601257408,0.0,0.0,14.905712127685549,0.0,0.0,0.0,0.3121883571147918,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665140599012374,-1676.498291015625,304.1304626464844,0.8028361201286316,0.1184817999601364,0.1061583086848259,292.86151123046875,297.1499938964844,293.1499938964844,0.1452706307172775,-3254.48291015625,304.1455078125,0.9870384335517884,0.229701429605484,0.2058455348014831,292.7505187988281,297.1499938964844,293.1499938964844,0.0899620354175567,-1637.9346923828125,304.1273498535156,0.8637943863868713,0.1490679234266281,0.1037415415048599,292.78173828125,297.1499938964844,293.1499938964844,0.1159571707248687,-2719.248046875,304.1292419433594,0.9282262921333312,0.1825442016124725,0.1722038388252258,292.99957275390625,297.1499938964844,293.1499938964844,0.0064379260875284,-2289.8291015625,299.41021728515625,0.6052197217941284,0.050000000745058,0.2273257970809936,291.1000671386719,291.1499938964844,270.2996826171875,269.9338073730469,283.2241516113281,292.99810791015625,291.1019897460937,1.0,0.1931091994047165,1.0,1.0,0.9952223300933838,1.0,-0.978388011455536,0.4219931066036224,0.5563949346542358,0.1791058629751205,0.0,0.0,0.3815609812736511,20.18661117553711,25.0,20.79966926574707,-7814.73046875,86.74939727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99432373046875,305.5505065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17959.1640625,18000.0,0.0,0.0,0.1740131825208664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899618148803711,0.3254986107349396,-0.035536766052246,0.0,0.000176601257408,0.0,0.0,14.905712127685549,0.0,0.0,0.0,0.3121883571147918,4.0,0.0,1.0
286740,292.8022155761719,297.1499938964844,293.1499938964844,0.0694021806120872,-1727.5504150390625,304.1321716308594,0.8094155192375183,0.1220982521772384,0.1094826608896255,292.8720092773437,297.1499938964844,293.1499938964844,0.1453740149736404,-3254.167724609375,304.1466369628906,0.9852208495140076,0.2348792105913162,0.2058683037757873,292.7774353027344,297.1499938964844,293.1499938964844,0.0934895277023315,-1688.7943115234375,304.1289978027344,0.8709535002708435,0.1537274569272995,0.1070526838302612,292.8070068359375,297.1499938964844,293.1499938964844,0.1192542314529419,-2780.748779296875,304.1306457519531,0.934203326702118,0.1867473274469375,0.176249697804451,293.0173645019531,297.1499938964844,293.1499938964844,0.006437080912292,-2288.569091796875,299.4175720214844,0.6037726402282715,0.050000000745058,0.227357268333435,291.11285400390625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.01611328125,291.1138916015625,1.0,0.195291206240654,1.0,1.0,0.9955831170082092,1.0,-0.991578996181488,0.4279627203941345,0.5636162757873535,0.1818968057632446,0.0,0.0,0.3855914771556854,20.503183364868164,25.0,15.682833671569824,-7916.6455078125,89.88687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99139404296875,305.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.732421875,18000.0,0.0,0.0,0.1786847412586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294819176197052,0.3304311633110046,-0.0356119759380817,0.0,0.0001813423004932,0.0,0.0,15.224040031433104,0.0,0.0,0.0,0.3135051727294922,4.0,0.0,1.0
286800,292.8022155761719,297.1499938964844,293.1499938964844,0.0694021806120872,-1727.5504150390625,304.1321716308594,0.8094155192375183,0.1220982521772384,0.1094826608896255,292.8720092773437,297.1499938964844,293.1499938964844,0.1453740149736404,-3254.167724609375,304.1466369628906,0.9852208495140076,0.2348792105913162,0.2058683037757873,292.7774353027344,297.1499938964844,293.1499938964844,0.0934895277023315,-1688.7943115234375,304.1289978027344,0.8709535002708435,0.1537274569272995,0.1070526838302612,292.8070068359375,297.1499938964844,293.1499938964844,0.1192542314529419,-2780.748779296875,304.1306457519531,0.934203326702118,0.1867473274469375,0.176249697804451,293.0173645019531,297.1499938964844,293.1499938964844,0.006437080912292,-2288.569091796875,299.4175720214844,0.6037726402282715,0.050000000745058,0.227357268333435,291.11285400390625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.01611328125,291.1138916015625,1.0,0.195291206240654,1.0,1.0,0.9955831170082092,1.0,-0.991578996181488,0.4279627203941345,0.5636162757873535,0.1818968057632446,0.0,0.0,0.3855914771556854,20.503183364868164,25.0,15.682833671569824,-7916.6455078125,89.88687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99139404296875,305.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17969.732421875,18000.0,0.0,0.0,0.1786847412586212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294819176197052,0.3304311633110046,-0.0356119759380817,0.0,0.0001813423004932,0.0,0.0,15.224040031433104,0.0,0.0,0.0,0.3135051727294922,4.0,0.0,1.0
286860,292.8292236328125,297.1499938964844,293.1499938964844,0.0720665901899337,-1775.1871337890625,304.1336669921875,0.8156058192253113,0.1254289150238037,0.1125420704483985,292.8834533691406,297.1499938964844,293.1499938964844,0.1461644470691681,-3269.99658203125,304.1464233398437,0.9857635498046876,0.2396064549684524,0.2071077972650528,292.8023681640625,297.1499938964844,293.1499938964844,0.096849612891674,-1737.212890625,304.1304016113281,0.8782228231430054,0.1581079959869384,0.11016246676445,292.8304443359375,297.1499938964844,293.1499938964844,0.1224097535014152,-2839.374755859375,304.1318359375,0.940412700176239,0.1906837821006775,0.1800345480442047,293.0332946777344,297.1499938964844,293.1499938964844,0.0064371223561465,-2288.087158203125,299.4215393066406,0.6028990745544434,0.050000000745058,0.2273762822151184,291.1189880371094,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1197814941406,1.0,0.1973588615655899,1.0,1.0,0.9958987236022948,1.0,-1.0047420263290403,0.4339082539081573,0.5708338022232056,0.1847482472658157,0.0,0.0,0.3892959058284759,20.75581169128418,25.0,10.1737642288208,-8021.751953125,93.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0274658203125,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.1828962862491607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990623414516449,0.3347349762916565,-0.0356726124882698,0.0,0.0001856164744822,0.0,0.0,15.501134872436523,0.0,0.0,0.0,0.3146451115608215,4.0,0.0,1.0
286920,292.8292236328125,297.1499938964844,293.1499938964844,0.0720665901899337,-1775.1871337890625,304.1336669921875,0.8156058192253113,0.1254289150238037,0.1125420704483985,292.8834533691406,297.1499938964844,293.1499938964844,0.1461644470691681,-3269.99658203125,304.1464233398437,0.9857635498046876,0.2396064549684524,0.2071077972650528,292.8023681640625,297.1499938964844,293.1499938964844,0.096849612891674,-1737.212890625,304.1304016113281,0.8782228231430054,0.1581079959869384,0.11016246676445,292.8304443359375,297.1499938964844,293.1499938964844,0.1224097535014152,-2839.374755859375,304.1318359375,0.940412700176239,0.1906837821006775,0.1800345480442047,293.0332946777344,297.1499938964844,293.1499938964844,0.0064371223561465,-2288.087158203125,299.4215393066406,0.6028990745544434,0.050000000745058,0.2273762822151184,291.1189880371094,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.1197814941406,1.0,0.1973588615655899,1.0,1.0,0.9958987236022948,1.0,-1.0047420263290403,0.4339082539081573,0.5708338022232056,0.1847482472658157,0.0,0.0,0.3892959058284759,20.75581169128418,25.0,10.1737642288208,-8021.751953125,93.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0274658203125,305.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.1828962862491607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990623414516449,0.3347349762916565,-0.0356726124882698,0.0,0.0001856164744822,0.0,0.0,15.501134872436523,0.0,0.0,0.0,0.3146451115608215,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744860991835594,-1818.78125,304.13507080078125,0.8210352063179016,0.1284836828708648,0.1153517216444015,292.8953857421875,297.1499938964844,293.1499938964844,0.1470490843057632,-3285.775634765625,304.1461486816406,0.9862391352653505,0.2439370155334472,0.2082166820764541,292.82550048828125,297.1499938964844,293.1499938964844,0.100009337067604,-1782.5299072265625,304.13165283203125,0.8849970102310181,0.1622187197208404,0.1130824461579322,292.8522033691406,297.1499938964844,293.1499938964844,0.1253678202629089,-2894.01123046875,304.1329650878906,0.9460789561271667,0.1943650841712951,0.1835759282112121,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359414391219,-2287.22998046875,299.42449951171875,0.6021165251731873,0.050000000745058,0.2273933738470077,291.1253662109375,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1261901855469,1.0,0.1993129104375839,1.0,1.0,0.9962143898010254,1.0,-1.0172210931777954,0.4395336508750915,0.5776873826980591,0.18750961124897,0.0,0.0,0.3921553790569305,20.99306297302246,25.0,9.051112174987791,-8124.33154296875,96.0586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0928955078125,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.875,18000.0,0.0,0.0,0.1866080462932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026025593280792,0.3383284211158752,-0.0357258543372154,0.0,0.0001893834414659,0.0,0.0,15.736467361450195,0.0,0.0,0.0,0.3156085908412933,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744860991835594,-1818.78125,304.13507080078125,0.8210352063179016,0.1284836828708648,0.1153517216444015,292.8953857421875,297.1499938964844,293.1499938964844,0.1470490843057632,-3285.775634765625,304.1461486816406,0.9862391352653505,0.2439370155334472,0.2082166820764541,292.82550048828125,297.1499938964844,293.1499938964844,0.100009337067604,-1782.5299072265625,304.13165283203125,0.8849970102310181,0.1622187197208404,0.1130824461579322,292.8522033691406,297.1499938964844,293.1499938964844,0.1253678202629089,-2894.01123046875,304.1329650878906,0.9460789561271667,0.1943650841712951,0.1835759282112121,293.0476379394531,297.1499938964844,293.1499938964844,0.0064359414391219,-2287.22998046875,299.42449951171875,0.6021165251731873,0.050000000745058,0.2273933738470077,291.1253662109375,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.0466613769531,291.1261901855469,1.0,0.1993129104375839,1.0,1.0,0.9962143898010254,1.0,-1.0172210931777954,0.4395336508750915,0.5776873826980591,0.18750961124897,0.0,0.0,0.3921553790569305,20.99306297302246,25.0,9.051112174987791,-8124.33154296875,96.0586166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0928955078125,305.67626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.875,18000.0,0.0,0.0,0.1866080462932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026025593280792,0.3383284211158752,-0.0357258543372154,0.0,0.0001893834414659,0.0,0.0,15.736467361450195,0.0,0.0,0.0,0.3156085908412933,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.0756098181009292,-1839.1298828125,304.1357421875,0.8234787583351135,0.1299099624156952,0.1166649088263511,292.9013977050781,297.1499938964844,293.1499938964844,0.1474910229444503,-3293.644775390625,304.1460266113281,0.986472189426422,0.2459814399480819,0.2087681144475937,292.83648681640625,297.1499938964844,293.1499938964844,0.1015189439058303,-1804.0797119140625,304.1322631835937,0.8881590366363525,0.1641746610403061,0.1144724860787391,292.8625183105469,297.1499938964844,293.1499938964844,0.1267764121294021,-2919.92529296875,304.13348388671875,0.94866544008255,0.1961123347282409,0.1852575540542602,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349016174674,-2286.685302734375,299.4255065917969,0.6017270088195801,0.050000000745058,0.2274019122123718,291.1285095214844,291.1499938964844,270.29248046875,269.9227600097656,283.2317199707031,293.0533447265625,291.1292724609375,1.0,0.2002475559711456,1.0,1.0,0.9963722229003906,1.0,-1.0231560468673706,0.4422051310539245,0.5809509754180908,0.188843086361885,0.0,0.0,0.3932743072509765,21.109060287475582,25.0,8.644338607788086,-8172.8173828125,97.52381134033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1343994140625,305.7096862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.188265785574913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040128052234649,0.3397608399391174,-0.0357480309903621,0.0,0.0001910658465931,0.0,0.0,15.831522941589355,0.0,0.0,0.0,0.3159989416599273,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766791701316833,-1858.550537109375,304.1363830566406,0.825761079788208,0.1312703937292099,0.1179185062646865,292.9073791503906,297.1499938964844,293.1499938964844,0.147934004664421,-3301.527099609375,304.1459655761719,0.9867022037506104,0.2479539811611175,0.2093178033828735,292.8470764160156,297.1499938964844,293.1499938964844,0.1029833927750587,-1824.9190673828125,304.1328125,0.8911744356155396,0.166065514087677,0.1158167868852615,292.8724670410156,297.1499938964844,293.1499938964844,0.1281398236751556,-2944.947021484375,304.134033203125,0.9510952234268188,0.1977986395359039,0.1868811845779419,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335991628468,-2286.0810546875,299.4261169433594,0.6013385057449341,0.050000000745058,0.2274104654788971,291.1314697265625,291.1499938964844,270.2928161621094,269.9222412109375,283.2331848144531,293.05975341796875,291.1322021484375,1.0,0.2011545300483703,1.0,1.0,0.9965507388114928,1.0,-1.0288931131362915,0.44478440284729,0.5841087102890015,0.1901441365480423,0.0,0.0,0.3942121565341949,21.22332000732422,43.0,8.265266418457031,-8219.4853515625,98.95772552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1806335449219,305.7449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.474609375,18000.0,0.0,0.0,0.1897881925106048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052127957344055,0.3409799933433532,-0.0357672125101089,0.0,0.0001926108961924,0.0,0.0,15.912900924682615,0.0,0.0,0.0,0.316333144903183,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788437724113464,-1898.3739013671875,304.1372985839844,0.8128778338432312,0.133737176656723,0.1202862560749054,292.9360046386719,297.1499938964844,293.1499938964844,0.1684123873710632,-3671.334716796875,304.1120300292969,0.9965983629226683,0.2483853846788406,0.2332057654857635,292.86749267578125,297.1499938964844,293.1499938964844,0.1060055866837501,-1868.0428466796875,304.13348388671875,0.8767669796943665,0.1695975214242935,0.1183993443846702,292.89166259765625,297.1499938964844,293.1499938964844,0.1310103386640548,-2997.923095703125,304.134521484375,0.9320559501647948,0.2009362131357193,0.1899976879358291,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449841156601,-2290.935791015625,299.41796875,0.5859330892562866,0.050000000745058,0.227774515748024,291.1177673339844,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1123962402344,1.0,0.2106974571943283,1.0,1.0,0.9969077706336976,1.0,-1.0674796104431152,0.4621848464012146,0.6052948236465454,0.1990078538656234,0.0,0.0,0.3987681567668915,23.63705444335937,46.0,-32.39134979248047,-8418.4560546875,111.97219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27178955078125,305.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.080078125,18000.0,0.0,0.0,0.1925641894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085621297359466,0.3443644344806671,-0.035802312195301,0.0,0.0001954281760845,0.0,0.0,16.126319885253906,0.0,0.0,0.0,0.3172387778759002,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788437724113464,-1898.3739013671875,304.1372985839844,0.8128778338432312,0.133737176656723,0.1202862560749054,292.9360046386719,297.1499938964844,293.1499938964844,0.1684123873710632,-3671.334716796875,304.1120300292969,0.9965983629226683,0.2483853846788406,0.2332057654857635,292.86749267578125,297.1499938964844,293.1499938964844,0.1060055866837501,-1868.0428466796875,304.13348388671875,0.8767669796943665,0.1695975214242935,0.1183993443846702,292.89166259765625,297.1499938964844,293.1499938964844,0.1310103386640548,-2997.923095703125,304.134521484375,0.9320559501647948,0.2009362131357193,0.1899976879358291,293.07293701171875,297.1499938964844,293.1499938964844,0.0064449841156601,-2290.935791015625,299.41796875,0.5859330892562866,0.050000000745058,0.227774515748024,291.1177673339844,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1123962402344,1.0,0.2106974571943283,1.0,1.0,0.9969077706336976,1.0,-1.0674796104431152,0.4621848464012146,0.6052948236465454,0.1990078538656234,0.0,0.0,0.3987681567668915,23.63705444335937,46.0,-32.39134979248047,-8418.4560546875,111.97219848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.27178955078125,305.75555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.080078125,18000.0,0.0,0.0,0.1925641894340515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3085621297359466,0.3443644344806671,-0.035802312195301,0.0,0.0001954281760845,0.0,0.0,16.126319885253906,0.0,0.0,0.0,0.3172387778759002,4.0,0.0,1.0
287340,292.91973876953125,297.1499938964844,293.1499938964844,0.0808691084384918,-1935.7994384765625,304.1382141113281,0.7813982963562012,0.135946899652481,0.1225009113550186,292.9783630371094,297.1499938964844,293.1499938964844,0.1691621094942093,-3680.14111328125,304.1241760253906,0.9569315314292908,0.2451643943786621,0.2331302016973495,292.8866271972656,297.1499938964844,293.1499938964844,0.1089213117957115,-1909.37841796875,304.1341857910156,0.8445336818695068,0.1728763431310653,0.1208663657307624,292.9095458984375,297.1499938964844,293.1499938964844,0.1337871849536895,-3048.887451171875,304.1351318359375,0.8922176957130432,0.2038532644510269,0.1929850280284881,293.0849304199219,297.1499938964844,293.1499938964844,0.0064751231111586,-2301.35693359375,299.4040222167969,0.555690348148346,0.050000000745058,0.228637620806694,291.0976257324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1018371582031,1.0,0.2193053960800171,1.0,1.0,0.997264802455902,1.0,-1.077835202217102,0.4667499661445617,0.6110851764678955,0.2016908079385757,0.0,0.0,0.4082678556442261,28.381149291992188,49.0,3.519860029220581,-8605.6240234375,123.09456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265380859375,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8203125,18000.0,0.0,0.0,0.1954103708267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201371729373932,0.356066882610321,-0.0359297171235084,0.0,0.0001983166730497,0.0,0.0,16.880218505859375,0.0,0.0,0.0,0.3202281296253204,4.0,0.0,1.0
287400,292.91973876953125,297.1499938964844,293.1499938964844,0.0808691084384918,-1935.7994384765625,304.1382141113281,0.7813982963562012,0.135946899652481,0.1225009113550186,292.9783630371094,297.1499938964844,293.1499938964844,0.1691621094942093,-3680.14111328125,304.1241760253906,0.9569315314292908,0.2451643943786621,0.2331302016973495,292.8866271972656,297.1499938964844,293.1499938964844,0.1089213117957115,-1909.37841796875,304.1341857910156,0.8445336818695068,0.1728763431310653,0.1208663657307624,292.9095458984375,297.1499938964844,293.1499938964844,0.1337871849536895,-3048.887451171875,304.1351318359375,0.8922176957130432,0.2038532644510269,0.1929850280284881,293.0849304199219,297.1499938964844,293.1499938964844,0.0064751231111586,-2301.35693359375,299.4040222167969,0.555690348148346,0.050000000745058,0.228637620806694,291.0976257324219,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1018371582031,1.0,0.2193053960800171,1.0,1.0,0.997264802455902,1.0,-1.077835202217102,0.4667499661445617,0.6110851764678955,0.2016908079385757,0.0,0.0,0.4082678556442261,28.381149291992188,49.0,3.519860029220581,-8605.6240234375,123.09456634521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3265380859375,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17930.8203125,18000.0,0.0,0.0,0.1954103708267212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201371729373932,0.356066882610321,-0.0359297171235084,0.0,0.0001983166730497,0.0,0.0,16.880218505859375,0.0,0.0,0.0,0.3202281296253204,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823328718543052,-1962.3067626953125,304.1396789550781,0.7594921588897705,0.1378431022167205,0.1244340315461158,293.0018005371094,297.1499938964844,293.1499938964844,0.1683696210384369,-3663.76318359375,304.1338806152344,0.9201081395149232,0.2447382509708404,0.2324280589818954,292.9049377441406,297.1499938964844,293.1499938964844,0.1111943870782852,-1940.8656005859373,304.1356506347656,0.8231677412986755,0.1758361756801605,0.1231127083301544,292.9266357421875,297.1499938964844,293.1499938964844,0.1358371824026107,-3085.515869140625,304.1366577148437,0.8664467334747314,0.2064810246229171,0.1957051306962967,293.0965270996094,297.1499938964844,293.1499938964844,0.0064819892868399,-2301.54833984375,299.40509033203125,0.5338661074638367,0.050000000745058,0.2294517159461975,291.1268920898437,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.12823486328125,1.0,0.2271766364574432,1.0,1.0,0.9977908730506896,1.0,-1.0862503051757812,0.4705072343349457,0.615743100643158,0.2037350386381149,0.0,0.0,0.4090540409088135,32.83493423461914,52.0,20.097068786621094,-8679.0,133.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739929199219,305.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12109375,18000.0,0.0,0.0,0.1981406360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228615522384643,0.3588781952857971,-0.0360166616737842,0.0,0.0002010875614359,0.0,0.0,17.108890533447266,0.0,0.0,0.0,0.3211871087551117,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823328718543052,-1962.3067626953125,304.1396789550781,0.7594921588897705,0.1378431022167205,0.1244340315461158,293.0018005371094,297.1499938964844,293.1499938964844,0.1683696210384369,-3663.76318359375,304.1338806152344,0.9201081395149232,0.2447382509708404,0.2324280589818954,292.9049377441406,297.1499938964844,293.1499938964844,0.1111943870782852,-1940.8656005859373,304.1356506347656,0.8231677412986755,0.1758361756801605,0.1231127083301544,292.9266357421875,297.1499938964844,293.1499938964844,0.1358371824026107,-3085.515869140625,304.1366577148437,0.8664467334747314,0.2064810246229171,0.1957051306962967,293.0965270996094,297.1499938964844,293.1499938964844,0.0064819892868399,-2301.54833984375,299.40509033203125,0.5338661074638367,0.050000000745058,0.2294517159461975,291.1268920898437,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,293.09576416015625,291.12823486328125,1.0,0.2271766364574432,1.0,1.0,0.9977908730506896,1.0,-1.0862503051757812,0.4705072343349457,0.615743100643158,0.2037350386381149,0.0,0.0,0.4090540409088135,32.83493423461914,52.0,20.097068786621094,-8679.0,133.4088897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739929199219,305.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.12109375,18000.0,0.0,0.0,0.1981406360864639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228615522384643,0.3588781952857971,-0.0360166616737842,0.0,0.0002010875614359,0.0,0.0,17.108890533447266,0.0,0.0,0.0,0.3211871087551117,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837220549583435,-1987.797607421875,304.14080810546875,0.7436943054199219,0.1394972503185272,0.1261242926120758,293.0182800292969,297.1499938964844,293.1499938964844,0.1687474697828292,-3669.141845703125,304.1385498046875,0.8948456645011902,0.2451418787240982,0.232843667268753,292.92218017578125,297.1499938964844,293.1499938964844,0.113434799015522,-1972.0244140625,304.1366882324219,0.8068634271621704,0.1785437613725662,0.1251631677150726,292.9427490234375,297.1499938964844,293.1499938964844,0.1378988772630691,-3122.640869140625,304.1376647949219,0.8478525280952454,0.2088722437620163,0.1981775164604187,293.1072082519531,297.1499938964844,293.1499938964844,0.0064928382635116,-2304.456298828125,299.3971252441406,0.5179805159568787,0.050000000745058,0.2302164435386657,291.1356201171875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1366577148437,1.0,0.2344691753387451,1.0,1.0,0.9983169436454772,1.0,-1.0951244831085205,0.474468469619751,0.6206560134887695,0.2059111297130584,0.0,0.0,0.4103669822216034,37.03242874145508,40.0,14.72122573852539,-8746.9912109375,143.52223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4403991699219,305.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.255859375,18000.0,0.0,0.0,0.2004515826702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245163261890411,0.3605627417564392,-0.0360464081168174,0.0,0.0002034328790614,0.0,0.0,17.22894859313965,0.0,0.0,0.0,0.3216889798641205,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837220549583435,-1987.797607421875,304.14080810546875,0.7436943054199219,0.1394972503185272,0.1261242926120758,293.0182800292969,297.1499938964844,293.1499938964844,0.1687474697828292,-3669.141845703125,304.1385498046875,0.8948456645011902,0.2451418787240982,0.232843667268753,292.92218017578125,297.1499938964844,293.1499938964844,0.113434799015522,-1972.0244140625,304.1366882324219,0.8068634271621704,0.1785437613725662,0.1251631677150726,292.9427490234375,297.1499938964844,293.1499938964844,0.1378988772630691,-3122.640869140625,304.1376647949219,0.8478525280952454,0.2088722437620163,0.1981775164604187,293.1072082519531,297.1499938964844,293.1499938964844,0.0064928382635116,-2304.456298828125,299.3971252441406,0.5179805159568787,0.050000000745058,0.2302164435386657,291.1356201171875,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1366577148437,1.0,0.2344691753387451,1.0,1.0,0.9983169436454772,1.0,-1.0951244831085205,0.474468469619751,0.6206560134887695,0.2059111297130584,0.0,0.0,0.4103669822216034,37.03242874145508,40.0,14.72122573852539,-8746.9912109375,143.52223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4403991699219,305.9989318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.255859375,18000.0,0.0,0.0,0.2004515826702118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245163261890411,0.3605627417564392,-0.0360464081168174,0.0,0.0002034328790614,0.0,0.0,17.22894859313965,0.0,0.0,0.0,0.3216889798641205,4.0,0.0,1.0
287700,292.9659118652344,297.1499938964844,293.1499938964844,0.0843118950724601,-1998.6099853515625,304.1413879394531,0.7421718835830688,0.1402526795864105,0.1268477588891983,293.0253295898437,297.1499938964844,293.1499938964844,0.1689823418855667,-3672.77392578125,304.14019775390625,0.8914612531661987,0.24542997777462,0.2331245988607406,292.9303894042969,297.1499938964844,293.1499938964844,0.1144483014941215,-1986.0555419921875,304.13726806640625,0.8055338859558105,0.1798214763402938,0.1260911673307418,292.95037841796875,297.1499938964844,293.1499938964844,0.1388213336467743,-3139.17822265625,304.1382141113281,0.8460479378700256,0.2099955976009369,0.1992864161729812,293.1121826171875,297.1499938964844,293.1499938964844,0.0064895916730165,-2303.293701171875,299.3927917480469,0.5156436562538147,0.050000000745058,0.2303462922573089,291.1400146484375,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1409912109375,1.0,0.2356221079826355,1.0,1.0,0.9985799789428712,1.0,-1.0989314317703247,0.4761646389961242,0.6227667331695557,0.2068540006875991,0.0,0.0,0.4105928242206573,37.77565002441406,40.0,13.47405242919922,-8776.205078125,145.93142700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.478271484375,306.025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1328125,18000.0,0.0,0.0,0.201454758644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250130414962768,0.3610702455043793,-0.0360572226345539,0.0,0.0002044509747065,0.0,0.0,17.266708374023438,0.0,0.0,0.0,0.3218412697315216,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848437473177909,-2008.358642578125,304.1419982910156,0.7445110082626343,0.1409757286310196,0.1275013834238052,293.03179931640625,297.1499938964844,293.1499938964844,0.1692027449607849,-3676.220458984375,304.1415710449219,0.893304705619812,0.245733693242073,0.233393445611,292.938232421875,297.1499938964844,293.1499938964844,0.1154012307524681,-1999.21923828125,304.1378479003906,0.8087280988693237,0.1810619831085205,0.1269617974758148,292.9577331542969,297.1499938964844,293.1499938964844,0.1396820843219757,-3154.57958984375,304.1387939453125,0.8487705588340759,0.211083173751831,0.2003192603588104,293.11688232421875,297.1499938964844,293.1499938964844,0.0064802812412381,-2300.325927734375,299.3882141113281,0.5165678858757019,0.050000000745058,0.2302941530942917,291.14410400390625,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.14501953125,1.0,0.2354989647865295,1.0,1.0,0.998781144618988,1.0,-1.1022610664367676,0.4776495397090912,0.624611496925354,0.2076800465583801,0.0,0.0,0.4105715155601501,37.54133987426758,28.0,12.270695686340332,-8800.703125,146.39248657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5191650390625,306.0517883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3203125,18000.0,0.0,0.0,0.2023484706878662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3251772224903106,0.3612406849861145,-0.0360634662210941,0.0,0.0002053579810308,0.0,0.0,17.281505584716797,0.0,0.0,0.0,0.3219028115272522,4.0,0.0,1.0
287820,292.9893798828125,297.1499938964844,293.1499938964844,0.0857765972614288,-2025.4677734375,304.1430969238281,0.7586549520492554,0.1423323899507522,0.1286458373069763,293.0436096191406,297.1499938964844,293.1499938964844,0.169578731060028,-3682.1416015625,304.14373779296875,0.9095233678817748,0.2463313490152359,0.2338566184043884,292.95294189453125,297.1499938964844,293.1499938964844,0.1171702221035957,-2023.597412109375,304.1389465332031,0.8248891234397888,0.1834430247545242,0.1285683065652847,292.9714660644531,297.1499938964844,293.1499938964844,0.141265794634819,-3182.864501953125,304.139892578125,0.8653028011322021,0.2131636291742324,0.2022072523832321,293.12548828125,297.1499938964844,293.1499938964844,0.0064488351345062,-2290.60791015625,299.3783874511719,0.5263108015060425,0.050000000745058,0.2297916710376739,291.1510314941406,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1517333984375,1.0,0.2320142835378646,1.0,1.0,0.9991833567619324,1.0,-1.1077824831008911,0.4801097512245178,0.6276727914810181,0.2090539187192917,0.0,0.0,0.409955233335495,34.9324951171875,25.0,9.81549072265625,-8838.775390625,142.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,306.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.2037921994924545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247243463993072,0.3607877492904663,-0.0360634066164493,0.0,0.0002068231697194,0.0,0.0,17.255504608154297,0.0,0.0,0.0,0.3218016028404236,4.0,0.0,1.0
287880,292.9893798828125,297.1499938964844,293.1499938964844,0.0857765972614288,-2025.4677734375,304.1430969238281,0.7586549520492554,0.1423323899507522,0.1286458373069763,293.0436096191406,297.1499938964844,293.1499938964844,0.169578731060028,-3682.1416015625,304.14373779296875,0.9095233678817748,0.2463313490152359,0.2338566184043884,292.95294189453125,297.1499938964844,293.1499938964844,0.1171702221035957,-2023.597412109375,304.1389465332031,0.8248891234397888,0.1834430247545242,0.1285683065652847,292.9714660644531,297.1499938964844,293.1499938964844,0.141265794634819,-3182.864501953125,304.139892578125,0.8653028011322021,0.2131636291742324,0.2022072523832321,293.12548828125,297.1499938964844,293.1499938964844,0.0064488351345062,-2290.60791015625,299.3783874511719,0.5263108015060425,0.050000000745058,0.2297916710376739,291.1510314941406,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.1517333984375,1.0,0.2320142835378646,1.0,1.0,0.9991833567619324,1.0,-1.1077824831008911,0.4801097512245178,0.6276727914810181,0.2090539187192917,0.0,0.0,0.409955233335495,34.9324951171875,25.0,9.81549072265625,-8838.775390625,142.97564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.609375,306.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.2037921994924545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247243463993072,0.3607877492904663,-0.0360634066164493,0.0,0.0002068231697194,0.0,0.0,17.255504608154297,0.0,0.0,0.0,0.3218016028404236,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866230800747871,-2041.040283203125,304.1439819335937,0.7756963968276978,0.1435657292604446,0.1296760588884353,293.05426025390625,297.1499938964844,293.1499938964844,0.1699184477329254,-3687.61474609375,304.1452331542969,0.9308291077613832,0.246866226196289,0.2342673689126968,292.96649169921875,297.1499938964844,293.1499938964844,0.1188467219471931,-2046.663818359375,304.13983154296875,0.8431884050369263,0.1856834441423416,0.1300750374794006,292.9841613769531,297.1499938964844,293.1499938964844,0.1427614986896515,-3209.5703125,304.1407470703125,0.8851860761642456,0.2151133269071579,0.2039686739444732,293.1330871582031,297.1499938964844,293.1499938964844,0.006416879594326,-2280.87353515625,299.3676147460937,0.5385032296180725,0.050000000745058,0.2292590588331222,291.1559753417969,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.1563720703125,1.0,0.2285372614860534,1.0,1.0,0.9995855689048768,1.0,-1.1127954721450806,0.4823444187641144,0.6304510235786438,0.2102996706962585,0.0,0.0,0.4087969958782196,32.15627670288086,25.0,6.707601070404053,-8867.923828125,139.0692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080383300781,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.2047724574804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234966397285461,0.3595467507839203,-0.0360501110553741,0.0,0.000207818011404,0.0,0.0,17.173812866210938,0.0,0.0,0.0,0.3214748799800873,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866230800747871,-2041.040283203125,304.1439819335937,0.7756963968276978,0.1435657292604446,0.1296760588884353,293.05426025390625,297.1499938964844,293.1499938964844,0.1699184477329254,-3687.61474609375,304.1452331542969,0.9308291077613832,0.246866226196289,0.2342673689126968,292.96649169921875,297.1499938964844,293.1499938964844,0.1188467219471931,-2046.663818359375,304.13983154296875,0.8431884050369263,0.1856834441423416,0.1300750374794006,292.9841613769531,297.1499938964844,293.1499938964844,0.1427614986896515,-3209.5703125,304.1407470703125,0.8851860761642456,0.2151133269071579,0.2039686739444732,293.1330871582031,297.1499938964844,293.1499938964844,0.006416879594326,-2280.87353515625,299.3676147460937,0.5385032296180725,0.050000000745058,0.2292590588331222,291.1559753417969,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.1563720703125,1.0,0.2285372614860534,1.0,1.0,0.9995855689048768,1.0,-1.1127954721450806,0.4823444187641144,0.6304510235786438,0.2102996706962585,0.0,0.0,0.4087969958782196,32.15627670288086,25.0,6.707601070404053,-8867.923828125,139.0692596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7080383300781,306.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.427734375,18000.0,0.0,0.0,0.2047724574804306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234966397285461,0.3595467507839203,-0.0360501110553741,0.0,0.000207818011404,0.0,0.0,17.173812866210938,0.0,0.0,0.0,0.3214748799800873,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873364731669426,-2054.18115234375,304.1448059082031,0.7902273535728455,0.1445098668336868,0.1305308789014816,293.0648498535156,297.1499938964844,293.1499938964844,0.1701520085334777,-3691.3515625,304.1464538574219,0.9483840465545654,0.2471482008695602,0.2345338761806488,292.97998046875,297.1499938964844,293.1499938964844,0.1203712671995163,-2067.588623046875,304.14068603515625,0.859156608581543,0.1875982880592346,0.131424605846405,292.996826171875,297.1499938964844,293.1499938964844,0.1441104710102081,-3233.6162109375,304.1416015625,0.902172863483429,0.2167478501796722,0.2055278718471527,293.1408386230469,297.1499938964844,293.1499938964844,0.0063867243006825,-2271.91796875,299.3530578613281,0.5488823652267456,0.050000000745058,0.2288683205842971,291.15869140625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1589660644531,1.0,0.2260659039020538,0.9997788667678832,0.9997788667678832,0.9997513294219972,1.0,-1.117164134979248,0.4842920303344726,0.6328721046447754,0.2113917171955108,0.0,0.0,0.4074473679065704,30.12918472290039,25.0,4.244076251983643,-8891.294921875,136.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,306.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.2053175717592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219461739063263,0.3579757213592529,-0.0360295362770557,0.0,0.0002083712315652,0.0,0.0,17.067707061767578,0.0,0.0,0.0,0.3210471272468567,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873364731669426,-2054.18115234375,304.1448059082031,0.7902273535728455,0.1445098668336868,0.1305308789014816,293.0648498535156,297.1499938964844,293.1499938964844,0.1701520085334777,-3691.3515625,304.1464538574219,0.9483840465545654,0.2471482008695602,0.2345338761806488,292.97998046875,297.1499938964844,293.1499938964844,0.1203712671995163,-2067.588623046875,304.14068603515625,0.859156608581543,0.1875982880592346,0.131424605846405,292.996826171875,297.1499938964844,293.1499938964844,0.1441104710102081,-3233.6162109375,304.1416015625,0.902172863483429,0.2167478501796722,0.2055278718471527,293.1408386230469,297.1499938964844,293.1499938964844,0.0063867243006825,-2271.91796875,299.3530578613281,0.5488823652267456,0.050000000745058,0.2288683205842971,291.15869140625,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1589660644531,1.0,0.2260659039020538,0.9997788667678832,0.9997788667678832,0.9997513294219972,1.0,-1.117164134979248,0.4842920303344726,0.6328721046447754,0.2113917171955108,0.0,0.0,0.4074473679065704,30.12918472290039,25.0,4.244076251983643,-8891.294921875,136.37969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8099365234375,306.21112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.505859375,18000.0,0.0,0.0,0.2053175717592239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219461739063263,0.3579757213592529,-0.0360295362770557,0.0,0.0002083712315652,0.0,0.0,17.067707061767578,0.0,0.0,0.0,0.3210471272468567,4.0,0.0,1.0
