time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.03057861328125,297.1499938964844,293.1499938964844,0.0878082290291786,-2062.815673828125,304.145751953125,0.801435649394989,0.1451331675052642,0.1310985684394836,293.0756225585937,297.1499938964844,293.1499938964844,0.170126125216484,-3690.591064453125,304.1476745605469,0.960959494113922,0.2471206039190292,0.2345145493745803,292.9936828613281,297.1499938964844,293.1499938964844,0.1216019243001937,-2084.38525390625,304.1417541503906,0.8721099495887756,0.1891281306743621,0.1325103640556335,293.009765625,297.1499938964844,293.1499938964844,0.1451592743396759,-3252.1875,304.14263916015625,0.9163073301315308,0.218003362417221,0.2067365050315857,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555249944329,-2262.7353515625,299.3333435058594,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1613464355469,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1616516113281,1.0,0.2242803424596786,0.9995577931404114,0.9995577931404114,0.9999170899391174,1.0,-1.1202455759048462,0.4856622219085693,0.6345832943916321,0.2121637612581253,0.0,0.0,0.4057613611221313,28.69820213317871,25.0,3.776248216629028,-8905.16015625,134.46658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.2054701745510101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200683295726776,0.3560729920864105,-0.0360046625137329,0.0,0.000208526107599,0.0,0.0,16.939712524414062,0.0,0.0,0.0,0.3205284178256988,4.0,0.0,1.0
288240,293.03057861328125,297.1499938964844,293.1499938964844,0.0878082290291786,-2062.815673828125,304.145751953125,0.801435649394989,0.1451331675052642,0.1310985684394836,293.0756225585937,297.1499938964844,293.1499938964844,0.170126125216484,-3690.591064453125,304.1476745605469,0.960959494113922,0.2471206039190292,0.2345145493745803,292.9936828613281,297.1499938964844,293.1499938964844,0.1216019243001937,-2084.38525390625,304.1417541503906,0.8721099495887756,0.1891281306743621,0.1325103640556335,293.009765625,297.1499938964844,293.1499938964844,0.1451592743396759,-3252.1875,304.14263916015625,0.9163073301315308,0.218003362417221,0.2067365050315857,293.14947509765625,297.1499938964844,293.1499938964844,0.0063555249944329,-2262.7353515625,299.3333435058594,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1613464355469,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1616516113281,1.0,0.2242803424596786,0.9995577931404114,0.9995577931404114,0.9999170899391174,1.0,-1.1202455759048462,0.4856622219085693,0.6345832943916321,0.2121637612581253,0.0,0.0,0.4057613611221313,28.69820213317871,25.0,3.776248216629028,-8905.16015625,134.46658325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910400390625,306.2626342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.931640625,18000.0,0.0,0.0,0.2054701745510101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200683295726776,0.3560729920864105,-0.0360046625137329,0.0,0.000208526107599,0.0,0.0,16.939712524414062,0.0,0.0,0.0,0.3205284178256988,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879783257842063,-2065.91162109375,304.1462097167969,0.8059810996055603,0.1453582793474197,0.1313041150569915,293.0809020996094,297.1499938964844,293.1499938964844,0.1700410842895507,-3688.973388671875,304.14825439453125,0.9657571911811828,0.2470235675573349,0.2344253659248352,293.0004577636719,297.1499938964844,293.1499938964844,0.1221292838454246,-2091.55908203125,304.14227294921875,0.877570629119873,0.189781054854393,0.1329744905233383,293.01617431640625,297.1499938964844,293.1499938964844,0.1455944776535034,-3259.8623046875,304.1431884765625,0.9224731922149658,0.2185224890708923,0.2072369158267974,293.15399169921875,297.1499938964844,293.1499938964844,0.0063393865711987,-2258.01416015625,299.32177734375,0.5603926181793213,0.050000000745058,0.2284856587648391,291.16259765625,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1628723144531,1.0,0.2235830724239349,0.999447226524353,0.999447226524353,1.0,1.0,-1.1214148998260498,0.48618084192276,0.6352341175079346,0.2124568074941635,0.0,0.0,0.4047930240631103,28.14405632019043,25.0,3.471041202545166,-8908.19140625,133.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95928955078125,306.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.26171875,18000.0,0.0,0.0,0.2054110318422317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318968802690506,0.3549588918685913,-0.0359900742769241,0.0,0.0002084660955006,0.0,0.0,16.86499786376953,0.0,0.0,0.0,0.3202262818813324,4.0,0.0,1.0
288360,293.04351806640625,297.1499938964844,293.1499938964844,0.0881129279732704,-2068.352783203125,304.14666748046875,0.8098253011703491,0.1455334722995758,0.1314660608768463,293.0860900878906,297.1499938964844,293.1499938964844,0.1699190884828567,-3686.728759765625,304.1487731933594,0.9697338938713074,0.246879905462265,0.2342931032180786,293.0071105957031,297.1499938964844,293.1499938964844,0.1226073279976844,-2098.052001953125,304.142822265625,0.8823991417884827,0.1903680562973022,0.133393257856369,293.0224914550781,297.1499938964844,293.1499938964844,0.145980954170227,-3266.664794921875,304.14373779296875,0.9279171228408812,0.2189788371324539,0.2076786309480667,293.1585998535156,297.1499938964844,293.1499938964844,0.0063228663057088,-2253.208740234375,299.3090515136719,0.5633127689361572,0.050000000745058,0.2283955812454223,291.1636657714844,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16387939453125,1.0,0.2229898422956466,0.9992581605911256,0.9992581605911256,1.0,1.0,-1.12237548828125,0.4866064190864563,0.6357690095901489,0.2126982510089874,0.0,0.0,0.4037754833698272,27.67622375488281,25.0,3.039578914642334,-8909.060546875,133.0747833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068664550781,306.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.27734375,18000.0,0.0,0.0,0.205267921090126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177964687347412,0.3537706732749939,-0.0359742082655429,0.0,0.0002083208528347,0.0,0.0,16.785263061523438,0.0,0.0,0.0,0.3199037611484527,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882862284779548,-2071.4658203125,304.1474914550781,0.8157072067260742,0.1457491964101791,0.1316724270582199,293.0960998535156,297.1499938964844,293.1499938964844,0.1695775836706161,-3680.58544921875,304.1497497558594,0.975669801235199,0.2464688122272491,0.2339151352643966,293.0200500488281,297.1499938964844,293.1499938964844,0.1234282851219177,-2109.179443359375,304.1438293457031,0.8903277516365051,0.1913623213768005,0.1341072916984558,293.03472900390625,297.1499938964844,293.1499938964844,0.146622285246849,-3277.922119140625,304.1447448730469,0.9367125630378724,0.2197223007678985,0.2084046006202697,293.16802978515625,297.1499938964844,293.1499938964844,0.0062887021340429,-2243.3330078125,299.28057861328125,0.5680047869682312,0.050000000745058,0.2282560020685196,291.1651916503906,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1653137207031,1.0,0.2220493406057357,0.9988800287246704,0.9988800287246704,1.0,1.0,-1.1237306594848633,0.4872037172317505,0.636526882648468,0.2130394428968429,0.0,0.0,0.4016404449939728,26.94963836669922,25.0,2.108872175216675,-8905.21484375,132.0403289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,306.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.2047558426856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153195679187774,0.3512595891952514,-0.0359400063753128,0.0,0.0002078011602861,0.0,0.0,16.616920471191406,0.0,0.0,0.0,0.319221556186676,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882862284779548,-2071.4658203125,304.1474914550781,0.8157072067260742,0.1457491964101791,0.1316724270582199,293.0960998535156,297.1499938964844,293.1499938964844,0.1695775836706161,-3680.58544921875,304.1497497558594,0.975669801235199,0.2464688122272491,0.2339151352643966,293.0200500488281,297.1499938964844,293.1499938964844,0.1234282851219177,-2109.179443359375,304.1438293457031,0.8903277516365051,0.1913623213768005,0.1341072916984558,293.03472900390625,297.1499938964844,293.1499938964844,0.146622285246849,-3277.922119140625,304.1447448730469,0.9367125630378724,0.2197223007678985,0.2084046006202697,293.16802978515625,297.1499938964844,293.1499938964844,0.0062887021340429,-2243.3330078125,299.28057861328125,0.5680047869682312,0.050000000745058,0.2282560020685196,291.1651916503906,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1653137207031,1.0,0.2220493406057357,0.9988800287246704,0.9988800287246704,1.0,1.0,-1.1237306594848633,0.4872037172317505,0.636526882648468,0.2130394428968429,0.0,0.0,0.4016404449939728,26.94963836669922,25.0,2.108872175216675,-8905.21484375,132.0403289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0968933105469,306.3489685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.51171875,18000.0,0.0,0.0,0.2047558426856994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153195679187774,0.3512595891952514,-0.0359400063753128,0.0,0.0002078011602861,0.0,0.0,16.616920471191406,0.0,0.0,0.0,0.319221556186676,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439257740974,-2072.446533203125,304.1482238769531,0.8197048902511597,0.1458029896020889,0.1317372620105743,293.1055908203125,297.1499938964844,293.1499938964844,0.169119656085968,-3672.46484375,304.1506042480469,0.9794769287109376,0.2459093481302261,0.2334016561508178,293.0324401855469,297.1499938964844,293.1499938964844,0.1240841075778007,-2118.0439453125,304.1448059082031,0.8962109684944153,0.192138209939003,0.1346712112426757,293.0464782714844,297.1499938964844,293.1499938964844,0.1471041440963745,-3286.343994140625,304.14569091796875,0.9430248141288756,0.2202612906694412,0.208940714597702,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529556453228,-2233.057861328125,299.2483825683594,0.5713886618614197,0.050000000745058,0.2281590104103088,291.1660461425781,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213543057441711,0.9985018968582152,0.9985018968582152,1.0,1.0,-1.1243963241577148,0.4874913990497589,0.6369049549102783,0.2132078409194946,0.0,0.0,0.3994369208812713,26.441131591796875,25.0,1.2004154920578003,-8894.708984375,131.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,306.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.2039861679077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312749445438385,0.3486534655094147,-0.0359040200710296,0.0,0.0002070200280286,0.0,0.0,16.442806243896484,0.0,0.0,0.0,0.3185147643089294,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883439257740974,-2072.446533203125,304.1482238769531,0.8197048902511597,0.1458029896020889,0.1317372620105743,293.1055908203125,297.1499938964844,293.1499938964844,0.169119656085968,-3672.46484375,304.1506042480469,0.9794769287109376,0.2459093481302261,0.2334016561508178,293.0324401855469,297.1499938964844,293.1499938964844,0.1240841075778007,-2118.0439453125,304.1448059082031,0.8962109684944153,0.192138209939003,0.1346712112426757,293.0464782714844,297.1499938964844,293.1499938964844,0.1471041440963745,-3286.343994140625,304.14569091796875,0.9430248141288756,0.2202612906694412,0.208940714597702,293.1775207519531,297.1499938964844,293.1499938964844,0.0062529556453228,-2233.057861328125,299.2483825683594,0.5713886618614197,0.050000000745058,0.2281590104103088,291.1660461425781,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213543057441711,0.9985018968582152,0.9985018968582152,1.0,1.0,-1.1243963241577148,0.4874913990497589,0.6369049549102783,0.2132078409194946,0.0,0.0,0.3994369208812713,26.441131591796875,25.0,1.2004154920578003,-8894.708984375,131.2412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,306.3828430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.994140625,18000.0,0.0,0.0,0.2039861679077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312749445438385,0.3486534655094147,-0.0359040200710296,0.0,0.0002070200280286,0.0,0.0,16.442806243896484,0.0,0.0,0.0,0.3185147643089294,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882980749011039,-2071.516357421875,304.1488952636719,0.8222452402114868,0.1457130461931228,0.1316757351160049,293.11456298828125,297.1499938964844,293.1499938964844,0.1685567498207092,-3662.552978515625,304.1513366699219,0.9816908836364746,0.2452167868614196,0.2327662110328674,293.0442810058594,297.1499938964844,293.1499938964844,0.1245897561311721,-2124.857177734375,304.14569091796875,0.9003893733024597,0.1927176564931869,0.1350996494293213,293.0576477050781,297.1499938964844,293.1499938964844,0.1474412977695465,-3292.1982421875,304.1465759277344,0.9473270773887634,0.2206165194511413,0.2093057930469513,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155700288712,-2222.340576171875,299.2127990722656,0.5737276077270508,0.050000000745058,0.2280936539173126,291.1663513183594,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1663513183594,1.0,0.2208256125450134,0.9981459975242616,0.9981459975242616,1.0,1.0,-1.124433994293213,0.4874972999095917,0.6369366645812988,0.2132194638252258,0.0,0.0,0.3972336053848266,26.09305000305176,25.0,0.435914009809494,-8878.5068359375,130.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,306.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.892578125,18000.0,0.0,0.0,0.2030146270990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101756274700165,0.3460433185100555,-0.035867691040039,0.0,0.0002060340339085,0.0,0.0,16.269203186035156,0.0,0.0,0.0,0.317808985710144,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882980749011039,-2071.516357421875,304.1488952636719,0.8222452402114868,0.1457130461931228,0.1316757351160049,293.11456298828125,297.1499938964844,293.1499938964844,0.1685567498207092,-3662.552978515625,304.1513366699219,0.9816908836364746,0.2452167868614196,0.2327662110328674,293.0442810058594,297.1499938964844,293.1499938964844,0.1245897561311721,-2124.857177734375,304.14569091796875,0.9003893733024597,0.1927176564931869,0.1350996494293213,293.0576477050781,297.1499938964844,293.1499938964844,0.1474412977695465,-3292.1982421875,304.1465759277344,0.9473270773887634,0.2206165194511413,0.2093057930469513,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155700288712,-2222.340576171875,299.2127990722656,0.5737276077270508,0.050000000745058,0.2280936539173126,291.1663513183594,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.1663513183594,1.0,0.2208256125450134,0.9981459975242616,0.9981459975242616,1.0,1.0,-1.124433994293213,0.4874972999095917,0.6369366645812988,0.2132194638252258,0.0,0.0,0.3972336053848266,26.09305000305176,25.0,0.435914009809494,-8878.5068359375,130.58506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24957275390625,306.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.892578125,18000.0,0.0,0.0,0.2030146270990371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3101756274700165,0.3460433185100555,-0.035867691040039,0.0,0.0002060340339085,0.0,0.0,16.269203186035156,0.0,0.0,0.0,0.317808985710144,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.0881562307476997,-2068.81298828125,304.1495056152344,0.8236088156700134,0.1454919129610061,0.1314981877803802,293.1229858398437,297.1499938964844,293.1499938964844,0.1678943932056427,-3650.934814453125,304.1519775390625,0.9826745986938475,0.2444006651639938,0.2320168167352676,293.0555114746094,297.1499938964844,293.1499938964844,0.1249541342258453,-2129.74462890625,304.1465148925781,0.9031487107276917,0.1931152939796447,0.1354021877050399,293.0682678222656,297.1499938964844,293.1499938964844,0.147641897201538,-3295.630615234375,304.1473693847656,0.9500173330307008,0.220801293849945,0.2095116227865219,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764670535922,-2211.130859375,299.1741638183594,0.5752320885658264,0.050000000745058,0.228052332997322,291.166259765625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1662292480469,1.0,0.2204073816537857,0.9977900981903076,0.9977900981903076,1.0,1.0,-1.1238821744918823,0.487238198518753,0.6366440057754517,0.2130840271711349,0.0,0.0,0.3950712382793426,25.865278244018555,28.0,-0.1140067875385284,-8857.248046875,130.00633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.43359375,18000.0,0.0,0.0,0.2018922120332718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076551258563995,0.3434871435165405,-0.0358320139348506,0.0,0.0002048949390882,0.0,0.0,16.100088119506836,0.0,0.0,0.0,0.3171204626560211,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.0881562307476997,-2068.81298828125,304.1495056152344,0.8236088156700134,0.1454919129610061,0.1314981877803802,293.1229858398437,297.1499938964844,293.1499938964844,0.1678943932056427,-3650.934814453125,304.1519775390625,0.9826745986938475,0.2444006651639938,0.2320168167352676,293.0555114746094,297.1499938964844,293.1499938964844,0.1249541342258453,-2129.74462890625,304.1465148925781,0.9031487107276917,0.1931152939796447,0.1354021877050399,293.0682678222656,297.1499938964844,293.1499938964844,0.147641897201538,-3295.630615234375,304.1473693847656,0.9500173330307008,0.220801293849945,0.2095116227865219,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764670535922,-2211.130859375,299.1741638183594,0.5752320885658264,0.050000000745058,0.228052332997322,291.166259765625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1662292480469,1.0,0.2204073816537857,0.9977900981903076,0.9977900981903076,1.0,1.0,-1.1238821744918823,0.487238198518753,0.6366440057754517,0.2130840271711349,0.0,0.0,0.3950712382793426,25.865278244018555,28.0,-0.1140067875385284,-8857.248046875,130.00633239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.43359375,18000.0,0.0,0.0,0.2018922120332718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076551258563995,0.3434871435165405,-0.0358320139348506,0.0,0.0002048949390882,0.0,0.0,16.100088119506836,0.0,0.0,0.0,0.3171204626560211,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880592986941337,-2066.983642578125,304.1497497558594,0.8220555782318115,0.1453350633382797,0.131378099322319,293.1270446777344,297.1499938964844,293.1499938964844,0.1675363779067993,-3644.66796875,304.1522827148437,0.98069566488266,0.2439486384391784,0.2316114604473114,293.0609130859375,297.1499938964844,293.1499938964844,0.1250944882631302,-2131.621337890625,304.1468811035156,0.9018148183822632,0.1932499557733535,0.1355164051055908,293.0733947753906,297.1499938964844,293.1499938964844,0.1477021425962448,-3296.64111328125,304.1477355957031,0.9483063220977784,0.2208334356546402,0.2095681577920913,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576650477945,-2205.76904296875,299.1537475585937,0.5740715861320496,0.050000000745058,0.2280841916799545,291.16607666015625,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.166015625,1.0,0.2206910401582718,0.9976121187210084,0.9976121187210084,1.0,1.0,-1.1234947443008425,0.4870588183403015,0.6364359259605408,0.2129875719547271,0.0,0.0,0.3940163850784302,26.03018951416016,28.0,-0.4195552468299866,-8845.236328125,130.2212371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,306.43768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.109375,18000.0,0.0,0.0,0.201290413737297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064260184764862,0.3422406315803528,-0.0358146056532859,0.0,0.0002042841806542,0.0,0.0,16.017959594726562,0.0,0.0,0.0,0.3167858421802521,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.087945781648159,-2064.8505859375,304.1500244140625,0.8189733624458313,0.1451462656259536,0.1312369704246521,293.1309814453125,297.1499938964844,293.1499938964844,0.167162224650383,-3638.126220703125,304.1525573730469,0.9769368767738342,0.2434665560722351,0.2311856895685196,293.0661926269531,297.1499938964844,293.1499938964844,0.1252084970474243,-2133.142333984375,304.1472473144531,0.8986416459083557,0.1933414340019226,0.1356062442064285,293.078369140625,297.1499938964844,293.1499938964844,0.147737517952919,-3297.21484375,304.1480712890625,0.9444822669029236,0.2208250313997268,0.2095942050218582,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394507065415,-2200.604248046875,299.132568359375,0.5716059803962708,0.050000000745058,0.2281529158353805,291.16571044921875,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1656188964844,1.0,0.2212281227111816,0.9974430203437804,0.9974430203437804,1.0,1.0,-1.123035907745361,0.4868473410606384,0.6361885666847229,0.2128741145133972,0.0,0.0,0.3930034935474396,26.3909854888916,31.0,-0.8175035119056702,-8832.5234375,130.79177856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,306.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.61328125,18000.0,0.0,0.0,0.2006699740886688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3052349090576172,0.3410325050354004,-0.0357976220548152,0.0,0.0002036545192822,0.0,0.0,15.938490867614746,0.0,0.0,0.0,0.3164620697498321,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876640602946281,-2059.57470703125,304.1504821777344,0.8095393776893616,0.14467853307724,0.1308886408805847,293.1385192871094,297.1499938964844,293.1499938964844,0.1663576662540435,-3624.068359375,304.1530456542969,0.9652456641197203,0.2424161732196808,0.2302689850330352,293.07635498046875,297.1499938964844,293.1499938964844,0.125352680683136,-2135.045166015625,304.1479187011719,0.888624906539917,0.1934013366699218,0.1357115060091018,293.08795166015625,297.1499938964844,293.1499938964844,0.1477277129888534,-3296.935791015625,304.14874267578125,0.932376265525818,0.2206922769546508,0.2095525860786438,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038290150463,-2190.54345703125,299.0881042480469,0.5640632510185242,0.050000000745058,0.2283728420734405,291.16473388671875,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1646423339844,1.0,0.2229325473308563,0.997104823589325,0.997104823589325,1.0,1.0,-1.12185800075531,0.4863071143627167,0.6355509161949158,0.2125832289457321,0.0,0.0,0.3911015391349792,27.549346923828125,34.0,-1.2478525638580322,-8805.4755859375,132.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,306.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.199398472905159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030088543891907,0.3387745022773742,-0.0357656516134738,0.0,0.0002023640990955,0.0,0.0,15.790366172790527,0.0,0.0,0.0,0.3158573806285858,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876640602946281,-2059.57470703125,304.1504821777344,0.8095393776893616,0.14467853307724,0.1308886408805847,293.1385192871094,297.1499938964844,293.1499938964844,0.1663576662540435,-3624.068359375,304.1530456542969,0.9652456641197203,0.2424161732196808,0.2302689850330352,293.07635498046875,297.1499938964844,293.1499938964844,0.125352680683136,-2135.045166015625,304.1479187011719,0.888624906539917,0.1934013366699218,0.1357115060091018,293.08795166015625,297.1499938964844,293.1499938964844,0.1477277129888534,-3296.935791015625,304.14874267578125,0.932376265525818,0.2206922769546508,0.2095525860786438,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038290150463,-2190.54345703125,299.0881042480469,0.5640632510185242,0.050000000745058,0.2283728420734405,291.16473388671875,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1646423339844,1.0,0.2229325473308563,0.997104823589325,0.997104823589325,1.0,1.0,-1.12185800075531,0.4863071143627167,0.6355509161949158,0.2125832289457321,0.0,0.0,0.3911015391349792,27.549346923828125,34.0,-1.2478525638580322,-8805.4755859375,132.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,306.4499206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.298828125,18000.0,0.0,0.0,0.199398472905159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030088543891907,0.3387745022773742,-0.0357656516134738,0.0,0.0002023640990955,0.0,0.0,15.790366172790527,0.0,0.0,0.0,0.3158573806285858,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873093158006668,-2052.9453125,304.1509094238281,0.7967146635055542,0.1440982669591903,0.1304550170898437,293.14569091796875,297.1499938964844,293.1499938964844,0.1654743999242782,-3608.63330078125,304.15350341796875,0.948976755142212,0.2412562072277069,0.2292661368846893,293.0860290527344,297.1499938964844,293.1499938964844,0.1253844499588012,-2135.415771484375,304.1485595703125,0.8755408525466919,0.1933052837848663,0.1357201188802719,293.0970764160156,297.1499938964844,293.1499938964844,0.147608608007431,-3294.71240234375,304.1493530273437,0.9164617657661438,0.2204120904207229,0.2093885093927383,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685537755489,-2180.587158203125,299.041015625,0.5542905330657959,0.050000000745058,0.2286826223134994,291.163818359375,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1636962890625,1.0,0.22529998421669,0.9967666268348694,0.9967666268348694,1.0,1.0,-1.1203192472457886,0.4856040179729461,0.63471519947052,0.2122044563293457,0.0,0.0,0.3893247842788696,29.18254470825196,37.0,-1.2956280708312988,-8775.916015625,135.40896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.173828125,18000.0,0.0,0.0,0.1981201022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009518980979919,0.3366882503032684,-0.0357363559305667,0.0,0.0002010667085414,0.0,0.0,15.654349327087402,0.0,0.0,0.0,0.3153015375137329,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873093158006668,-2052.9453125,304.1509094238281,0.7967146635055542,0.1440982669591903,0.1304550170898437,293.14569091796875,297.1499938964844,293.1499938964844,0.1654743999242782,-3608.63330078125,304.15350341796875,0.948976755142212,0.2412562072277069,0.2292661368846893,293.0860290527344,297.1499938964844,293.1499938964844,0.1253844499588012,-2135.415771484375,304.1485595703125,0.8755408525466919,0.1933052837848663,0.1357201188802719,293.0970764160156,297.1499938964844,293.1499938964844,0.147608608007431,-3294.71240234375,304.1493530273437,0.9164617657661438,0.2204120904207229,0.2093885093927383,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685537755489,-2180.587158203125,299.041015625,0.5542905330657959,0.050000000745058,0.2286826223134994,291.163818359375,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2226257324219,291.1636962890625,1.0,0.22529998421669,0.9967666268348694,0.9967666268348694,1.0,1.0,-1.1203192472457886,0.4856040179729461,0.63471519947052,0.2122044563293457,0.0,0.0,0.3893247842788696,29.18254470825196,37.0,-1.2956280708312988,-8775.916015625,135.40896606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4190368652344,306.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.173828125,18000.0,0.0,0.0,0.1981201022863388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009518980979919,0.3366882503032684,-0.0357363559305667,0.0,0.0002010667085414,0.0,0.0,15.654349327087402,0.0,0.0,0.0,0.3153015375137329,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.086884818971157,-2045.0223388671875,304.1513061523437,0.7824721336364746,0.1434150785207748,0.1299408227205276,293.1524353027344,297.1499938964844,293.1499938964844,0.1645140945911407,-3591.841552734375,304.1539306640625,0.9298070073127748,0.2399942129850387,0.228179931640625,293.09521484375,297.1499938964844,293.1499938964844,0.1253077834844589,-2134.30712890625,304.149169921875,0.8612198829650879,0.19306381046772,0.1356363296508789,293.1057434082031,297.1499938964844,293.1499938964844,0.1473834812641143,-3290.598876953125,304.1499328613281,0.9000046253204346,0.2199941277503967,0.209106832742691,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330056585371,-2170.531005859375,298.9914245605469,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16290283203125,1.0,0.2281503081321716,0.9964417219161988,0.9964417219161988,1.0,1.0,-1.118415117263794,0.4847360551357269,0.6336790919303894,0.2117382436990738,0.0,0.0,0.3876495659351349,31.18239974975586,40.0,-1.1359031200408936,-8743.837890625,138.71376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335327148437,306.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.255859375,18000.0,0.0,0.0,0.1968670785427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990306615829468,0.3347399234771728,-0.0357092544436454,0.0,0.0001997950603254,0.0,0.0,15.528080940246582,0.0,0.0,0.0,0.3147853016853332,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.086884818971157,-2045.0223388671875,304.1513061523437,0.7824721336364746,0.1434150785207748,0.1299408227205276,293.1524353027344,297.1499938964844,293.1499938964844,0.1645140945911407,-3591.841552734375,304.1539306640625,0.9298070073127748,0.2399942129850387,0.228179931640625,293.09521484375,297.1499938964844,293.1499938964844,0.1253077834844589,-2134.30712890625,304.149169921875,0.8612198829650879,0.19306381046772,0.1356363296508789,293.1057434082031,297.1499938964844,293.1499938964844,0.1473834812641143,-3290.598876953125,304.1499328613281,0.9000046253204346,0.2199941277503967,0.209106832742691,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330056585371,-2170.531005859375,298.9914245605469,0.5435702800750732,0.050000000745058,0.2290619909763336,291.1629943847656,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.16290283203125,1.0,0.2281503081321716,0.9964417219161988,0.9964417219161988,1.0,1.0,-1.118415117263794,0.4847360551357269,0.6336790919303894,0.2117382436990738,0.0,0.0,0.3876495659351349,31.18239974975586,40.0,-1.1359031200408936,-8743.837890625,138.71376037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335327148437,306.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.255859375,18000.0,0.0,0.0,0.1968670785427093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2990306615829468,0.3347399234771728,-0.0357092544436454,0.0,0.0001997950603254,0.0,0.0,15.528080940246582,0.0,0.0,0.0,0.3147853016853332,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863930135965347,-2035.8507080078125,304.1517028808594,0.7680333256721497,0.1426364034414291,0.1293499171733856,293.1588134765625,297.1499938964844,293.1499938964844,0.1634778976440429,-3573.705078125,304.15435791015625,0.9101638197898864,0.2386361360549926,0.227012887597084,293.1039123535156,297.1499938964844,293.1499938964844,0.1251253187656402,-2131.752685546875,304.1497497558594,0.8468624353408813,0.1926847249269485,0.1354634165763855,293.1139831542969,297.1499938964844,293.1499938964844,0.1470544040203094,-3284.628662109375,304.1505126953125,0.8839918971061707,0.2194455862045288,0.2087113559246063,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967124834656,-2160.214111328125,298.9393920898437,0.5328102707862854,0.050000000745058,0.2294961810111999,291.16241455078125,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162353515625,1.0,0.2313499748706817,0.9961167573928832,0.9961167573928832,1.0,1.0,-1.1161441802978516,0.4837018251419067,0.6324423551559448,0.211185485124588,0.0,0.0,0.386038988828659,33.47011947631836,43.0,-0.8310020565986633,-8709.248046875,142.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.1956616044044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297206848859787,0.3328907191753387,-0.0356838665902614,0.0,0.0001985716517083,0.0,0.0,15.408984184265137,0.0,0.0,0.0,0.3142982125282287,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863930135965347,-2035.8507080078125,304.1517028808594,0.7680333256721497,0.1426364034414291,0.1293499171733856,293.1588134765625,297.1499938964844,293.1499938964844,0.1634778976440429,-3573.705078125,304.15435791015625,0.9101638197898864,0.2386361360549926,0.227012887597084,293.1039123535156,297.1499938964844,293.1499938964844,0.1251253187656402,-2131.752685546875,304.1497497558594,0.8468624353408813,0.1926847249269485,0.1354634165763855,293.1139831542969,297.1499938964844,293.1499938964844,0.1470544040203094,-3284.628662109375,304.1505126953125,0.8839918971061707,0.2194455862045288,0.2087113559246063,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967124834656,-2160.214111328125,298.9393920898437,0.5328102707862854,0.050000000745058,0.2294961810111999,291.16241455078125,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162353515625,1.0,0.2313499748706817,0.9961167573928832,0.9961167573928832,1.0,1.0,-1.1161441802978516,0.4837018251419067,0.6324423551559448,0.211185485124588,0.0,0.0,0.386038988828659,33.47011947631836,43.0,-0.8310020565986633,-8709.248046875,142.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43927001953125,306.4362487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.61328125,18000.0,0.0,0.0,0.1956616044044494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297206848859787,0.3328907191753387,-0.0356838665902614,0.0,0.0001985716517083,0.0,0.0,15.408984184265137,0.0,0.0,0.0,0.3142982125282287,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861231759190559,-2030.8214111328125,304.1518859863281,0.7610031366348267,0.1422140300273895,0.1290273964405059,293.161865234375,297.1499938964844,293.1499938964844,0.1629325449466705,-3564.151611328125,304.154541015625,0.9011950492858888,0.2379234880208969,0.2264004498720169,293.10809326171875,297.1499938964844,293.1499938964844,0.124996118247509,-2129.95654296875,304.1500244140625,0.8398932218551636,0.192446768283844,0.1353451311588287,293.117919921875,297.1499938964844,293.1499938964844,0.1468524932861328,-3280.974609375,304.1507873535156,0.8761129975318909,0.2191253304481506,0.2084729075431823,293.2444152832031,297.1499938964844,293.1499938964844,0.0059781796298921,-2154.921142578125,298.9125061035156,0.5276172161102295,0.050000000745058,0.2297297865152359,291.1622009277344,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16217041015625,1.0,0.2330449372529983,0.9959542751312256,0.9959542751312256,1.0,1.0,-1.114874243736267,0.483123630285263,0.6317505836486816,0.210877925157547,0.0,0.0,0.3852452337741852,34.700382232666016,43.0,-0.6505207419395447,-8691.025390625,144.44735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4394836425781,306.4300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40234375,18000.0,0.0,0.0,0.1950805634260177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963167726993561,0.3319883942604065,-0.0356716215610504,0.0,0.0001979819789994,0.0,0.0,15.351144790649414,0.0,0.0,0.0,0.3140616416931152,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858385488390922,-2025.5184326171875,304.15203857421875,0.7541918754577637,0.1417714804410934,0.1286882162094116,293.1648254394531,297.1499938964844,293.1499938964844,0.1623702496290207,-3554.295166015625,304.1547241210937,0.8926722407341003,0.2371901273727417,0.2257700711488723,293.1121520996094,297.1499938964844,293.1499938964844,0.1248432695865631,-2127.83642578125,304.1502990722656,0.8331127762794495,0.1921788454055786,0.1352070420980453,293.12176513671875,297.1499938964844,293.1499938964844,0.1466272622346878,-3276.90283203125,304.1510314941406,0.8684340715408325,0.2187765836715698,0.2082090824842453,293.24853515625,297.1499938964844,293.1499938964844,0.0059593534097075,-2149.525634765625,298.88507080078125,0.5226209163665771,0.050000000745058,0.2299724221229553,291.1620788574219,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1620483398437,1.0,0.2347865253686905,0.995801329612732,0.995801329612732,1.0,1.0,-1.1135194301605225,0.4825069606304168,0.6310123801231384,0.2105512470006942,0.0,0.0,0.384452611207962,35.97779846191406,46.0,-0.4608495533466339,-8672.21875,146.50115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43829345703125,306.423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.26171875,18000.0,0.0,0.0,0.1945144087076187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954336106777191,0.3310931622982025,-0.0356595590710639,0.0,0.0001974073966266,0.0,0.0,15.293940544128418,0.0,0.0,0.0,0.3138276636600494,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852256640791893,-2014.106201171875,304.1523742675781,0.7413131594657898,0.1408280730247497,0.1279609054327011,293.1705017089844,297.1499938964844,293.1499938964844,0.1611955463886261,-3533.682373046875,304.1551208496094,0.8762789964675903,0.2356631010770797,0.2244561165571212,293.11993408203125,297.1499938964844,293.1499938964844,0.1244673207402229,-2122.63330078125,304.1508178710937,0.8200114369392395,0.1915551573038101,0.13487209379673,293.1291198730469,297.1499938964844,293.1499938964844,0.1461074203252792,-3267.5146484375,304.15155029296875,0.8538401126861572,0.2179955542087555,0.2076060622930526,293.256591796875,297.1499938964844,293.1499938964844,0.0059207091107964,-2138.386474609375,298.8285522460937,0.5133079290390015,0.050000000745058,0.2304811924695968,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.1620483398437,1.0,0.2383765131235122,0.9954954385757446,0.9954954385757446,1.0,1.0,-1.1105542182922363,0.481157124042511,0.6293970942497253,0.2098406255245208,0.0,0.0,0.3828518390655517,38.6548080444336,49.0,-0.0669038593769073,-8632.8447265625,150.7536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,306.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.1934271901845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936672866344452,0.3293030261993408,-0.0356357209384441,0.0,0.0001963040122063,0.0,0.0,15.180086135864258,0.0,0.0,0.0,0.3133620321750641,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852256640791893,-2014.106201171875,304.1523742675781,0.7413131594657898,0.1408280730247497,0.1279609054327011,293.1705017089844,297.1499938964844,293.1499938964844,0.1611955463886261,-3533.682373046875,304.1551208496094,0.8762789964675903,0.2356631010770797,0.2244561165571212,293.11993408203125,297.1499938964844,293.1499938964844,0.1244673207402229,-2122.63330078125,304.1508178710937,0.8200114369392395,0.1915551573038101,0.13487209379673,293.1291198730469,297.1499938964844,293.1499938964844,0.1461074203252792,-3267.5146484375,304.15155029296875,0.8538401126861572,0.2179955542087555,0.2076060622930526,293.256591796875,297.1499938964844,293.1499938964844,0.0059207091107964,-2138.386474609375,298.8285522460937,0.5133079290390015,0.050000000745058,0.2304811924695968,291.1620483398437,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.1620483398437,1.0,0.2383765131235122,0.9954954385757446,0.9954954385757446,1.0,1.0,-1.1105542182922363,0.481157124042511,0.6293970942497253,0.2098406255245208,0.0,0.0,0.3828518390655517,38.6548080444336,49.0,-0.0669038593769073,-8632.8447265625,150.7536163330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4327392578125,306.4073181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.18359375,18000.0,0.0,0.0,0.1934271901845932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936672866344452,0.3293030261993408,-0.0356357209384441,0.0,0.0001963040122063,0.0,0.0,15.180086135864258,0.0,0.0,0.0,0.3133620321750641,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845578163862228,-2001.6810302734373,304.1527099609375,0.7293700575828552,0.1398122906684875,0.1271721720695495,293.17584228515625,297.1499938964844,293.1499938964844,0.1599575281143188,-3511.92724609375,304.1554870605469,0.8610307574272156,0.234060525894165,0.2230747193098068,293.1273193359375,297.1499938964844,293.1499938964844,0.1240019798278808,-2116.202880859375,304.1513061523437,0.8070610165596008,0.190820500254631,0.1344623267650604,293.1361083984375,297.1499938964844,293.1499938964844,0.1454992294311523,-3256.537841796875,304.15203857421875,0.8403857350349426,0.2171088904142379,0.2069069445133209,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805979788303,-2126.73193359375,298.7698669433594,0.5049468874931335,0.050000000745058,0.2310153245925903,291.16229248046875,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.1623229980469,1.0,0.2420579493045807,0.995189607143402,0.995189607143402,1.0,1.0,-1.107259750366211,0.4796565771102905,0.6276031732559204,0.2090580016374588,0.0,0.0,0.381199300289154,41.46322250366211,37.0,0.322208970785141,-8591.1826171875,155.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245300292969,306.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3671875,18000.0,0.0,0.0,0.1923947185277938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918662428855896,0.3274780213832855,-0.0356117784976959,0.0,0.0001952561869984,0.0,0.0,15.064726829528809,0.0,0.0,0.0,0.3128902912139892,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845578163862228,-2001.6810302734373,304.1527099609375,0.7293700575828552,0.1398122906684875,0.1271721720695495,293.17584228515625,297.1499938964844,293.1499938964844,0.1599575281143188,-3511.92724609375,304.1554870605469,0.8610307574272156,0.234060525894165,0.2230747193098068,293.1273193359375,297.1499938964844,293.1499938964844,0.1240019798278808,-2116.202880859375,304.1513061523437,0.8070610165596008,0.190820500254631,0.1344623267650604,293.1361083984375,297.1499938964844,293.1499938964844,0.1454992294311523,-3256.537841796875,304.15203857421875,0.8403857350349426,0.2171088904142379,0.2069069445133209,293.2644958496094,297.1499938964844,293.1499938964844,0.0058805979788303,-2126.73193359375,298.7698669433594,0.5049468874931335,0.050000000745058,0.2310153245925903,291.16229248046875,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.1623229980469,1.0,0.2420579493045807,0.995189607143402,0.995189607143402,1.0,1.0,-1.107259750366211,0.4796565771102905,0.6276031732559204,0.2090580016374588,0.0,0.0,0.381199300289154,41.46322250366211,37.0,0.322208970785141,-8591.1826171875,155.13800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4245300292969,306.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18011.3671875,18000.0,0.0,0.0,0.1923947185277938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918662428855896,0.3274780213832855,-0.0356117784976959,0.0,0.0001952561869984,0.0,0.0,15.064726829528809,0.0,0.0,0.0,0.3128902912139892,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837337151169776,-1986.33154296875,304.1531677246094,0.7297933101654053,0.1387628763914108,0.1262098401784896,293.18072509765625,297.1499938964844,293.1499938964844,0.1585356742143631,-3486.838134765625,304.1560363769531,0.8617153167724609,0.2324116230010986,0.2215024083852768,293.1341552734375,297.1499938964844,293.1499938964844,0.1233374252915382,-2106.996337890625,304.1519775390625,0.808469831943512,0.1900087743997573,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446862816810608,-3241.81884765625,304.1527404785156,0.8417227268218994,0.2161472290754318,0.2059896141290664,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199544437229,-2108.3505859375,298.70977783203125,0.5066189765930176,0.050000000745058,0.2309019714593887,291.163818359375,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1641845703125,1.0,0.2400502562522888,0.9949007034301758,0.9949007034301758,1.0,1.0,-1.1022930145263672,0.4773949086666107,0.6248981356620789,0.2078942656517028,0.0,0.0,0.3792890012264251,40.79431915283203,25.0,2.6938846111297607,-8541.96875,152.50119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,306.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.650390625,18000.0,0.0,0.0,0.1913987249135971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899124324321747,0.325499415397644,-0.0355869755148887,0.0,0.0001942453673109,0.0,0.0,14.940979957580566,0.0,0.0,0.0,0.3123829960823059,4.0,0.0,1.0
