time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837337151169776,-1986.33154296875,304.1531677246094,0.7297933101654053,0.1387628763914108,0.1262098401784896,293.18072509765625,297.1499938964844,293.1499938964844,0.1585356742143631,-3486.838134765625,304.1560363769531,0.8617153167724609,0.2324116230010986,0.2215024083852768,293.1341552734375,297.1499938964844,293.1499938964844,0.1233374252915382,-2106.996337890625,304.1519775390625,0.808469831943512,0.1900087743997573,0.1338889896869659,293.142578125,297.1499938964844,293.1499938964844,0.1446862816810608,-3241.81884765625,304.1527404785156,0.8417227268218994,0.2161472290754318,0.2059896141290664,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199544437229,-2108.3505859375,298.70977783203125,0.5066189765930176,0.050000000745058,0.2309019714593887,291.163818359375,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1641845703125,1.0,0.2400502562522888,0.9949007034301758,0.9949007034301758,1.0,1.0,-1.1022930145263672,0.4773949086666107,0.6248981356620789,0.2078942656517028,0.0,0.0,0.3792890012264251,40.79431915283203,25.0,2.6938846111297607,-8541.96875,152.50119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4160461425781,306.37451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.650390625,18000.0,0.0,0.0,0.1913987249135971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899124324321747,0.325499415397644,-0.0355869755148887,0.0,0.0001942453673109,0.0,0.0,14.940979957580566,0.0,0.0,0.0,0.3123829960823059,4.0,0.0,1.0
289980,293.15869140625,297.1499938964844,293.1499938964844,0.0828075259923935,-1969.08642578125,304.1536560058594,0.7410127520561218,0.1377238035202026,0.1251450628042221,293.1850891113281,297.1499938964844,293.1499938964844,0.1569767743349075,-3459.25146484375,304.1566162109375,0.8762803673744202,0.2307523041963577,0.2198024839162826,293.14031982421875,297.1499938964844,293.1499938964844,0.1225232109427452,-2095.701904296875,304.1526794433594,0.8221930861473083,0.1891592442989349,0.1332020908594131,293.1484375,297.1499938964844,293.1499938964844,0.1437156349420547,-3224.216796875,304.1534423828125,0.8560474514961243,0.2151476144790649,0.2049183100461959,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428530417382,-2084.4189453125,298.64898681640625,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673889160156,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1677551269531,1.0,0.2339777052402496,0.9946118593215942,0.9946118593215942,1.0,1.0,-1.0960887670516968,0.4745701253414154,0.6215186715126038,0.2064520269632339,0.0,0.0,0.3767360150814056,37.26414489746094,25.0,4.407961368560791,-8481.3740234375,144.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.365234375,18000.0,0.0,0.0,0.1903890371322631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873289883136749,0.3228853344917297,-0.035556323826313,0.0,0.0001932206650963,0.0,0.0,14.77976131439209,0.0,0.0,0.0,0.3117262423038482,4.0,0.0,1.0
290040,293.15869140625,297.1499938964844,293.1499938964844,0.0828075259923935,-1969.08642578125,304.1536560058594,0.7410127520561218,0.1377238035202026,0.1251450628042221,293.1850891113281,297.1499938964844,293.1499938964844,0.1569767743349075,-3459.25146484375,304.1566162109375,0.8762803673744202,0.2307523041963577,0.2198024839162826,293.14031982421875,297.1499938964844,293.1499938964844,0.1225232109427452,-2095.701904296875,304.1526794433594,0.8221930861473083,0.1891592442989349,0.1332020908594131,293.1484375,297.1499938964844,293.1499938964844,0.1437156349420547,-3224.216796875,304.1534423828125,0.8560474514961243,0.2151476144790649,0.2049183100461959,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428530417382,-2084.4189453125,298.64898681640625,0.5172666311264038,0.050000000745058,0.2302554696798324,291.1673889160156,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1677551269531,1.0,0.2339777052402496,0.9946118593215942,0.9946118593215942,1.0,1.0,-1.0960887670516968,0.4745701253414154,0.6215186715126038,0.2064520269632339,0.0,0.0,0.3767360150814056,37.26414489746094,25.0,4.407961368560791,-8481.3740234375,144.21136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,306.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.365234375,18000.0,0.0,0.0,0.1903890371322631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873289883136749,0.3228853344917297,-0.035556323826313,0.0,0.0001932206650963,0.0,0.0,14.77976131439209,0.0,0.0,0.0,0.3117262423038482,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823530480265617,-1960.6451416015625,304.15380859375,0.7463815808296204,0.1372023522853851,0.1246233806014061,293.18707275390625,297.1499938964844,293.1499938964844,0.156203493475914,-3445.568603515625,304.15679931640625,0.8832404017448425,0.2299165725708007,0.21895831823349,293.1431884765625,297.1499938964844,293.1499938964844,0.1221129149198532,-2090.01904296875,304.1529541015625,0.8284822702407837,0.1887177526950836,0.1328556686639785,293.1511535644531,297.1499938964844,293.1499938964844,0.1432274281978607,-3215.376708984375,304.1536865234375,0.8629692792892456,0.2146320044994354,0.2043791115283966,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053426280617,-2072.73974609375,298.6180114746094,0.5225459933280945,0.050000000745058,0.2299767881631851,291.1690368652344,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693420410156,1.0,0.2315579205751419,0.9944674372673036,0.9944674372673036,1.0,1.0,-1.093051552772522,0.4731867015361786,0.6198648810386658,0.2057501226663589,0.0,0.0,0.3752977848052978,35.73801040649414,25.0,4.23473596572876,-8449.322265625,140.56138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.412109375,306.348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.1898611336946487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858389317989349,0.3213770985603332,-0.0355381667613983,0.0,0.0001926849217852,0.0,0.0,14.686816215515137,0.0,0.0,0.0,0.3113478422164917,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.081905297935009,-1952.346923828125,304.1539306640625,0.7508755922317505,0.1366689652204513,0.124105080962181,293.1889953613281,297.1499938964844,293.1499938964844,0.1554413735866546,-3432.08935546875,304.1569519042969,0.8890408277511597,0.2290696501731872,0.2181173712015152,293.1459655761719,297.1499938964844,293.1499938964844,0.1217054203152656,-2084.384033203125,304.15313720703125,0.8337425589561462,0.1882573962211609,0.1325063556432724,293.15380859375,297.1499938964844,293.1499938964844,0.1427439749240875,-3206.63623046875,304.1539001464844,0.8688356280326843,0.2140990793704986,0.2038372009992599,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693512015044,-2061.55810546875,298.5863647460937,0.52715665102005,0.050000000745058,0.2297520637512207,291.1701354980469,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702880859375,1.0,0.2293951511383056,0.9943460822105408,0.9943460822105408,1.0,1.0,-1.0900806188583374,0.4718318581581116,0.6182488203048706,0.2050710767507553,0.0,0.0,0.3738442659378052,34.50107955932617,25.0,3.30727219581604,-8417.109375,137.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.414306640625,306.3392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.740234375,18000.0,0.0,0.0,0.1893128454685211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842874526977539,0.3198061287403106,-0.0355186685919761,0.0,0.0001921284710988,0.0,0.0,14.589910507202148,0.0,0.0,0.0,0.3109533190727234,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810017883777618,-1935.6392822265625,304.1541442871094,0.7583097815513611,0.1355637311935424,0.1230530738830566,293.1926574707031,297.1499938964844,293.1499938964844,0.1539172679185867,-3405.1201171875,304.1571655273437,0.8985787630081177,0.2273382246494293,0.2164206355810165,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698377013206,-2072.83740234375,304.15350341796875,0.8425336480140686,0.187278002500534,0.1317815780639648,293.1588439941406,297.1499938964844,293.1499938964844,0.141760304570198,-3188.86376953125,304.1542358398437,0.878686785697937,0.2129781693220138,0.2027217447757721,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995439179241,-2039.8568115234373,298.5213928222656,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1712951660156,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.17138671875,1.0,0.2257489711046219,0.9941032528877258,0.9941032528877258,1.0,1.0,-1.0841436386108398,0.4691208302974701,0.6150227785110474,0.203729048371315,0.0,0.0,0.3709228038787842,32.51878356933594,25.0,1.9785553216934204,-8353.8291015625,132.28509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,306.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.005859375,18000.0,0.0,0.0,0.1881510615348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811856567859649,0.3166642189025879,-0.0354785658419132,0.0,0.0001909494167193,0.0,0.0,14.396318435668944,0.0,0.0,0.0,0.310161828994751,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810017883777618,-1935.6392822265625,304.1541442871094,0.7583097815513611,0.1355637311935424,0.1230530738830566,293.1926574707031,297.1499938964844,293.1499938964844,0.1539172679185867,-3405.1201171875,304.1571655273437,0.8985787630081177,0.2273382246494293,0.2164206355810165,293.1513061523437,297.1499938964844,293.1499938964844,0.1208698377013206,-2072.83740234375,304.15350341796875,0.8425336480140686,0.187278002500534,0.1317815780639648,293.1588439941406,297.1499938964844,293.1499938964844,0.141760304570198,-3188.86376953125,304.1542358398437,0.878686785697937,0.2129781693220138,0.2027217447757721,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995439179241,-2039.8568115234373,298.5213928222656,0.5352150797843933,0.050000000745058,0.2293946146965026,291.1712951660156,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.17138671875,1.0,0.2257489711046219,0.9941032528877258,0.9941032528877258,1.0,1.0,-1.0841436386108398,0.4691208302974701,0.6150227785110474,0.203729048371315,0.0,0.0,0.3709228038787842,32.51878356933594,25.0,1.9785553216934204,-8353.8291015625,132.28509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4231262207031,306.32379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.005859375,18000.0,0.0,0.0,0.1881510615348816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811856567859649,0.3166642189025879,-0.0354785658419132,0.0,0.0001909494167193,0.0,0.0,14.396318435668944,0.0,0.0,0.0,0.310161828994751,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.080075703561306,-1918.5509033203125,304.154296875,0.7637619972229004,0.1344081759452819,0.1219746246933937,293.19610595703125,297.1499938964844,293.1499938964844,0.1523736715316772,-3377.759521484375,304.1573486328125,0.9056106209754944,0.2255548983812332,0.2146953344345092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199922636151313,-2060.703369140625,304.1537780761719,0.8492028117179871,0.1862210631370544,0.1310172826051712,293.16363525390625,297.1499938964844,293.1499938964844,0.1407369077205658,-3170.36083984375,304.154541015625,0.8861393332481384,0.2117833346128463,0.2015565931797027,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315187200903,-2018.6156005859373,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722106933594,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1722717285156,1.0,0.2228194624185562,0.9938604235649108,0.9938604235649108,1.0,1.0,-1.0781484842300415,0.4663786590099334,0.6117697954177856,0.2023932933807373,0.0,0.0,0.3678981065750122,31.04750633239746,25.0,1.3424782752990725,-8290.537109375,128.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4362487792969,306.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.186901643872261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780228853225708,0.3134609460830688,-0.0354380533099174,0.0,0.0001896814064821,0.0,0.0,14.200529098510742,0.0,0.0,0.0,0.3093604147434234,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.080075703561306,-1918.5509033203125,304.154296875,0.7637619972229004,0.1344081759452819,0.1219746246933937,293.19610595703125,297.1499938964844,293.1499938964844,0.1523736715316772,-3377.759521484375,304.1573486328125,0.9056106209754944,0.2255548983812332,0.2146953344345092,293.1563415527344,297.1499938964844,293.1499938964844,0.1199922636151313,-2060.703369140625,304.1537780761719,0.8492028117179871,0.1862210631370544,0.1310172826051712,293.16363525390625,297.1499938964844,293.1499938964844,0.1407369077205658,-3170.36083984375,304.154541015625,0.8861393332481384,0.2117833346128463,0.2015565931797027,293.2992858886719,297.1499938964844,293.1499938964844,0.0055315187200903,-2018.6156005859373,298.4545288085937,0.5417372584342957,0.050000000745058,0.2291328907012939,291.1722106933594,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1722717285156,1.0,0.2228194624185562,0.9938604235649108,0.9938604235649108,1.0,1.0,-1.0781484842300415,0.4663786590099334,0.6117697954177856,0.2023932933807373,0.0,0.0,0.3678981065750122,31.04750633239746,25.0,1.3424782752990725,-8290.537109375,128.0618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4362487792969,306.3106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.186901643872261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780228853225708,0.3134609460830688,-0.0354380533099174,0.0,0.0001896814064821,0.0,0.0,14.200529098510742,0.0,0.0,0.0,0.3093604147434234,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791247710585594,-1901.0428466796875,304.1544494628906,0.76746666431427,0.1332055926322937,0.1208672001957893,293.19940185546875,297.1499938964844,293.1499938964844,0.1508070528507232,-3349.9375,304.1575012207031,0.9107080101966858,0.2237213402986526,0.2129368335008621,293.1611328125,297.1499938964844,293.1499938964844,0.1190714091062545,-2047.95849609375,304.154052734375,0.8540149927139282,0.185090571641922,0.1302119046449661,293.1681823730469,297.1499938964844,293.1499938964844,0.1396717429161071,-3151.083740234375,304.15478515625,0.891494870185852,0.2105179280042648,0.2003387361764907,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644625633955,-1997.5743408203125,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1728820800781,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.17291259765625,1.0,0.2204163372516632,0.9936391711235046,0.9936391711235046,1.0,1.0,-1.072049856185913,0.46358522772789,0.6084645986557007,0.2010540217161178,0.0,0.0,0.3648028969764709,29.948144912719727,25.0,0.9686103463172911,-8226.7646484375,124.5348129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521789550781,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1855660378932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274808794260025,0.3102059066295624,-0.0353971198201179,0.0,0.0001883259392343,0.0,0.0,14.003093719482422,0.0,0.0,0.0,0.3085522353649139,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791247710585594,-1901.0428466796875,304.1544494628906,0.76746666431427,0.1332055926322937,0.1208672001957893,293.19940185546875,297.1499938964844,293.1499938964844,0.1508070528507232,-3349.9375,304.1575012207031,0.9107080101966858,0.2237213402986526,0.2129368335008621,293.1611328125,297.1499938964844,293.1499938964844,0.1190714091062545,-2047.95849609375,304.154052734375,0.8540149927139282,0.185090571641922,0.1302119046449661,293.1681823730469,297.1499938964844,293.1499938964844,0.1396717429161071,-3151.083740234375,304.15478515625,0.891494870185852,0.2105179280042648,0.2003387361764907,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644625633955,-1997.5743408203125,298.38580322265625,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1728820800781,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.17291259765625,1.0,0.2204163372516632,0.9936391711235046,0.9936391711235046,1.0,1.0,-1.072049856185913,0.46358522772789,0.6084645986557007,0.2010540217161178,0.0,0.0,0.3648028969764709,29.948144912719727,25.0,0.9686103463172911,-8226.7646484375,124.5348129272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4521789550781,306.2987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.408203125,18000.0,0.0,0.0,0.1855660378932953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274808794260025,0.3102059066295624,-0.0353971198201179,0.0,0.0001883259392343,0.0,0.0,14.003093719482422,0.0,0.0,0.0,0.3085522353649139,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781467482447624,-1883.076904296875,304.15460205078125,0.7696451544761658,0.131958782672882,0.1197298169136047,293.2025146484375,297.1499938964844,293.1499938964844,0.1492140293121338,-3321.5849609375,304.1576538085937,0.9139432311058044,0.2218395322561264,0.2111431807279586,293.1656494140625,297.1499938964844,293.1499938964844,0.1181055083870887,-2034.5721435546875,304.1543273925781,0.8571938872337341,0.1838898509740829,0.1293649673461914,293.1724853515625,297.1499938964844,293.1499938964844,0.1385625600814819,-3130.982666015625,304.1550598144531,0.895035982131958,0.2091850489377975,0.1990672796964645,293.3116760253906,297.1499938964844,293.1499938964844,0.005397796165198,-1976.53369140625,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1734619140625,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1734924316406,1.0,0.2184104919433593,0.9934178590774536,0.9934178590774536,1.0,1.0,-1.065821886062622,0.4607284367084503,0.6050934791564941,0.1997052133083343,0.0,0.0,0.3616373538970947,29.128219604492188,25.0,0.8065382242202759,-8162.2578125,121.51949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,306.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.474609375,18000.0,0.0,0.0,0.1841480731964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715580463409424,0.3069140911102295,-0.0353560484945774,0.0,0.0001868868712335,0.0,0.0,13.805025100708008,0.0,0.0,0.0,0.3077411651611328,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781467482447624,-1883.076904296875,304.15460205078125,0.7696451544761658,0.131958782672882,0.1197298169136047,293.2025146484375,297.1499938964844,293.1499938964844,0.1492140293121338,-3321.5849609375,304.1576538085937,0.9139432311058044,0.2218395322561264,0.2111431807279586,293.1656494140625,297.1499938964844,293.1499938964844,0.1181055083870887,-2034.5721435546875,304.1543273925781,0.8571938872337341,0.1838898509740829,0.1293649673461914,293.1724853515625,297.1499938964844,293.1499938964844,0.1385625600814819,-3130.982666015625,304.1550598144531,0.895035982131958,0.2091850489377975,0.1990672796964645,293.3116760253906,297.1499938964844,293.1499938964844,0.005397796165198,-1976.53369140625,298.3152160644531,0.5508331656455994,0.050000000745058,0.2288014888763427,291.1734619140625,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1734924316406,1.0,0.2184104919433593,0.9934178590774536,0.9934178590774536,1.0,1.0,-1.065821886062622,0.4607284367084503,0.6050934791564941,0.1997052133083343,0.0,0.0,0.3616373538970947,29.128219604492188,25.0,0.8065382242202759,-8162.2578125,121.51949310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,306.28741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.474609375,18000.0,0.0,0.0,0.1841480731964111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715580463409424,0.3069140911102295,-0.0353560484945774,0.0,0.0001868868712335,0.0,0.0,13.805025100708008,0.0,0.0,0.0,0.3077411651611328,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776474252343177,-1873.9210205078125,304.1546630859375,0.7702357769012451,0.1313196867704391,0.1191498488187789,293.2040100097656,297.1499938964844,293.1499938964844,0.1484074741601944,-3307.205810546875,304.1577453613281,0.9149209260940552,0.2208813279867172,0.210232987999916,293.1678466796875,297.1499938964844,293.1499938964844,0.1176058650016784,-2027.639892578125,304.1544494628906,0.8582455515861511,0.1832643151283264,0.1289260387420654,293.1745300292969,297.1499938964844,293.1499938964844,0.1379916220903396,-3120.62451171875,304.1551513671875,0.8962174654006958,0.2084944248199463,0.1984115988016128,293.314697265625,297.1499938964844,293.1499938964844,0.0053644953295588,-1965.9755859375,298.2792663574219,0.5524157285690308,0.050000000745058,0.2287473082542419,291.1737060546875,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.3143005371094,291.1737365722656,1.0,0.2175249606370926,0.9933072328567504,0.9933072328567504,1.0,1.0,-1.0626544952392578,0.459274023771286,0.6033805012702942,0.1990262120962143,0.0,0.0,0.3600299656391144,28.80087661743164,25.0,0.7466022968292236,-8129.6259765625,120.16012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47857666015625,306.2816772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.494140625,18000.0,0.0,0.0,0.183410108089447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699196636676788,0.3052551448345184,-0.0353354811668396,0.0,0.0001861379423644,0.0,0.0,13.705814361572266,0.0,0.0,0.0,0.3073349297046661,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771413147449493,-1864.652587890625,304.1547241210937,0.7705376148223877,0.1306706517934799,0.1185625046491622,293.2054443359375,297.1499938964844,293.1499938964844,0.1475943922996521,-3292.69384765625,304.1578063964844,0.9155222177505492,0.2199120223522186,0.2093139737844467,293.1699523925781,297.1499938964844,293.1499938964844,0.1170954331755638,-2020.5526123046875,304.1545715332031,0.8589839339256287,0.1826226562261581,0.1284770518541336,293.1765441894531,297.1499938964844,293.1499938964844,0.1374101340770721,-3110.066650390625,304.1552734375,0.8970588445663452,0.2077883332967758,0.1977429091930389,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311646915972,-1955.3753662109373,298.2428283691406,0.5537734031677246,0.050000000745058,0.228701576590538,291.1739501953125,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1739807128906,1.0,0.2167029082775116,0.9932098388671876,0.9932098388671876,1.0,1.0,-1.0594501495361328,0.4578019082546234,0.601648211479187,0.1983441114425659,0.0,0.0,0.3584085404872894,28.51841354370117,25.0,0.688813328742981,-8096.73095703125,118.87995910644533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875183105469,306.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.4921875,18000.0,0.0,0.0,0.1826542764902115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682752609252929,0.303590178489685,-0.035314917564392,0.0,0.000185370867257,0.0,0.0,13.606639862060549,0.0,0.0,0.0,0.306928813457489,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761089324951171,-1845.7852783203125,304.1548767089844,0.7703946232795715,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459491103887558,-3263.27685546875,304.157958984375,0.9157471060752868,0.2179418057203292,0.2074498832225799,293.17401123046875,297.1499938964844,293.1499938964844,0.1160432547330856,-2005.9246826171875,304.15478515625,0.8596468567848206,0.1812933981418609,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362165063619613,-3088.367431640625,304.155517578125,0.8978637456893921,0.2063320726156234,0.1963675171136856,293.3236083984375,297.1499938964844,293.1499938964844,0.0052643110975623,-1934.0120849609373,298.16864013671875,0.5559117197990417,0.050000000745058,0.228630930185318,291.17437744140625,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.1744079589844,1.0,0.2152135372161865,0.9930149912834167,0.9930149912834167,1.0,1.0,-1.0529282093048096,0.4548029005527496,0.5981253385543823,0.1969695091247558,0.0,0.0,0.3551295101642608,28.063758850097656,25.0,0.5773025751113892,-8030.1318359375,116.51074981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.421875,18000.0,0.0,0.0,0.1810941845178604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649755477905273,0.3002494275569916,-0.0352738909423351,0.0,0.0001837875752244,0.0,0.0,13.40884780883789,0.0,0.0,0.0,0.3061188757419586,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761089324951171,-1845.7852783203125,304.1548767089844,0.7703946232795715,0.1293444633483886,0.1173661798238754,293.208251953125,297.1499938964844,293.1499938964844,0.1459491103887558,-3263.27685546875,304.157958984375,0.9157471060752868,0.2179418057203292,0.2074498832225799,293.17401123046875,297.1499938964844,293.1499938964844,0.1160432547330856,-2005.9246826171875,304.15478515625,0.8596468567848206,0.1812933981418609,0.1275496482849121,293.180419921875,297.1499938964844,293.1499938964844,0.1362165063619613,-3088.367431640625,304.155517578125,0.8978637456893921,0.2063320726156234,0.1963675171136856,293.3236083984375,297.1499938964844,293.1499938964844,0.0052643110975623,-1934.0120849609373,298.16864013671875,0.5559117197990417,0.050000000745058,0.228630930185318,291.17437744140625,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.1744079589844,1.0,0.2152135372161865,0.9930149912834167,0.9930149912834167,1.0,1.0,-1.0529282093048096,0.4548029005527496,0.5981253385543823,0.1969695091247558,0.0,0.0,0.3551295101642608,28.063758850097656,25.0,0.5773025751113892,-8030.1318359375,116.51074981689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.421875,18000.0,0.0,0.0,0.1810941845178604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649755477905273,0.3002494275569916,-0.0352738909423351,0.0,0.0001837875752244,0.0,0.0,13.40884780883789,0.0,0.0,0.0,0.3061188757419586,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.075050264596939,-1826.49365234375,304.155029296875,0.769416093826294,0.1279831677675247,0.1161420717835426,293.2108764648437,297.1499938964844,293.1499938964844,0.1442793011665344,-3233.349853515625,304.1580810546875,0.914879560470581,0.2159316092729568,0.2055520117282867,293.1778564453125,297.1499938964844,293.1499938964844,0.1149511188268661,-1990.7147216796875,304.155029296875,0.8593940138816833,0.1799060851335525,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.1349837332963943,-3065.918212890625,304.1557312011719,0.8976855278015137,0.2048201113939285,0.1949432492256164,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970612257719,-1912.382568359375,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1747131347656,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1747131347656,1.0,0.2138867080211639,0.9928202033042908,0.9928202033042908,1.0,1.0,-1.0462549924850464,0.451730728149414,0.5945242643356323,0.1955809593200683,0.0,0.0,0.3518107533454895,27.726198196411133,25.0,0.4666931629180908,-7962.46044921875,114.34001159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,306.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.1794779300689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616711854934692,0.2969043254852295,-0.0352331399917602,0.0,0.0001821472833398,0.0,0.0,13.212387084960938,0.0,0.0,0.0,0.3053143918514251,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.075050264596939,-1826.49365234375,304.155029296875,0.769416093826294,0.1279831677675247,0.1161420717835426,293.2108764648437,297.1499938964844,293.1499938964844,0.1442793011665344,-3233.349853515625,304.1580810546875,0.914879560470581,0.2159316092729568,0.2055520117282867,293.1778564453125,297.1499938964844,293.1499938964844,0.1149511188268661,-1990.7147216796875,304.155029296875,0.8593940138816833,0.1799060851335525,0.1265844851732254,293.1840515136719,297.1499938964844,293.1499938964844,0.1349837332963943,-3065.918212890625,304.1557312011719,0.8976855278015137,0.2048201113939285,0.1949432492256164,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970612257719,-1912.382568359375,298.0927124023437,0.5574103593826294,0.050000000745058,0.2285824120044708,291.1747131347656,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1747131347656,1.0,0.2138867080211639,0.9928202033042908,0.9928202033042908,1.0,1.0,-1.0462549924850464,0.451730728149414,0.5945242643356323,0.1955809593200683,0.0,0.0,0.3518107533454895,27.726198196411133,25.0,0.4666931629180908,-7962.46044921875,114.34001159667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52130126953125,306.2502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18019.279296875,18000.0,0.0,0.0,0.1794779300689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616711854934692,0.2969043254852295,-0.0352331399917602,0.0,0.0001821472833398,0.0,0.0,13.212387084960938,0.0,0.0,0.0,0.3053143918514251,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739660635590553,-1806.798828125,304.1551513671875,0.7677696943283081,0.1265893876552581,0.1148915365338325,293.21337890625,297.1499938964844,293.1499938964844,0.142586275935173,-3202.932373046875,304.158203125,0.913149118423462,0.2138839066028595,0.2036215960979461,293.1814880371094,297.1499938964844,293.1499938964844,0.1138212457299232,-1974.9498291015625,304.1552124023437,0.858404278755188,0.1784643232822418,0.1255832761526107,293.1875305175781,297.1499938964844,293.1499938964844,0.1337139904499054,-3042.754150390625,304.15594482421875,0.8967177271842957,0.2032559365034103,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292958669364,-1890.443359375,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.17498779296875,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.17498779296875,1.0,0.2126809209585189,0.9926427006721495,0.9926427006721495,1.0,1.0,-1.039431929588318,0.4485865831375122,0.5908453464508057,0.1941791176795959,0.0,0.0,0.3484627306461334,27.47748374938965,25.0,0.3507478237152099,-7893.73974609375,112.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.1778157651424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258373498916626,0.2935663163661957,-0.0351927988231182,0.0,0.0001804603962227,0.0,0.0,13.017910957336426,0.0,0.0,0.0,0.3045181632041931,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739660635590553,-1806.798828125,304.1551513671875,0.7677696943283081,0.1265893876552581,0.1148915365338325,293.21337890625,297.1499938964844,293.1499938964844,0.142586275935173,-3202.932373046875,304.158203125,0.913149118423462,0.2138839066028595,0.2036215960979461,293.1814880371094,297.1499938964844,293.1499938964844,0.1138212457299232,-1974.9498291015625,304.1552124023437,0.858404278755188,0.1784643232822418,0.1255832761526107,293.1875305175781,297.1499938964844,293.1499938964844,0.1337139904499054,-3042.754150390625,304.15594482421875,0.8967177271842957,0.2032559365034103,0.1934723556041717,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292958669364,-1890.443359375,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.17498779296875,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.17498779296875,1.0,0.2126809209585189,0.9926427006721495,0.9926427006721495,1.0,1.0,-1.039431929588318,0.4485865831375122,0.5908453464508057,0.1941791176795959,0.0,0.0,0.3484627306461334,27.47748374938965,25.0,0.3507478237152099,-7893.73974609375,112.3153839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5359802246094,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.0703125,18000.0,0.0,0.0,0.1778157651424408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258373498916626,0.2935663163661957,-0.0351927988231182,0.0,0.0001804603962227,0.0,0.0,13.017910957336426,0.0,0.0,0.0,0.3045181632041931,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728580802679061,-1786.7423095703125,304.1552734375,0.7655991911888123,0.1251654326915741,0.1136158555746078,293.2157287597656,297.1499938964844,293.1499938964844,0.1408731788396835,-3172.080078125,304.1583251953125,0.9107614755630492,0.2118008136749267,0.2016598135232925,293.1849060058594,297.1499938964844,293.1499938964844,0.112657219171524,-1958.6785888671875,304.1554260253906,0.856831967830658,0.176971286535263,0.1245476156473159,293.1907958984375,297.1499938964844,293.1499938964844,0.1324110925197601,-3018.94287109375,304.1561279296875,0.8951242566108704,0.2016425877809524,0.1919568628072738,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609749741852,-1868.1881103515625,297.935546875,0.5590065121650696,0.050000000745058,0.2285317331552505,291.1750183105469,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1749572753906,1.0,0.2115635126829147,0.9924652576446532,0.9924652576446532,1.0,1.0,-1.032461404800415,0.4453714787960052,0.5870899558067322,0.192764014005661,0.0,0.0,0.3451226353645324,27.29559135437012,25.0,0.0122820725664496,-7823.544921875,110.39678955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.689453125,18000.0,0.0,0.0,0.1761169731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551073431968689,0.2902604341506958,-0.0351530686020851,0.0,0.0001787363289622,0.0,0.0,12.826769828796388,0.0,0.0,0.0,0.3037358224391937,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728580802679061,-1786.7423095703125,304.1552734375,0.7655991911888123,0.1251654326915741,0.1136158555746078,293.2157287597656,297.1499938964844,293.1499938964844,0.1408731788396835,-3172.080078125,304.1583251953125,0.9107614755630492,0.2118008136749267,0.2016598135232925,293.1849060058594,297.1499938964844,293.1499938964844,0.112657219171524,-1958.6785888671875,304.1554260253906,0.856831967830658,0.176971286535263,0.1245476156473159,293.1907958984375,297.1499938964844,293.1499938964844,0.1324110925197601,-3018.94287109375,304.1561279296875,0.8951242566108704,0.2016425877809524,0.1919568628072738,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609749741852,-1868.1881103515625,297.935546875,0.5590065121650696,0.050000000745058,0.2285317331552505,291.1750183105469,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1749572753906,1.0,0.2115635126829147,0.9924652576446532,0.9924652576446532,1.0,1.0,-1.032461404800415,0.4453714787960052,0.5870899558067322,0.192764014005661,0.0,0.0,0.3451226353645324,27.29559135437012,25.0,0.0122820725664496,-7823.544921875,110.39678955078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548828125,306.2207336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18018.689453125,18000.0,0.0,0.0,0.1761169731616974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551073431968689,0.2902604341506958,-0.0351530686020851,0.0,0.0001787363289622,0.0,0.0,12.826769828796388,0.0,0.0,0.0,0.3037358224391937,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722946003079414,-1776.5687255859375,304.15533447265625,0.76435387134552,0.1244428530335426,0.1129689961671829,293.21685791015625,297.1499938964844,293.1499938964844,0.1400080919265747,-3156.468505859375,304.15838623046875,0.9093764424324036,0.210746631026268,0.200667530298233,293.1865539550781,297.1499938964844,293.1499938964844,0.1120619028806686,-1950.3433837890625,304.155517578125,0.855866551399231,0.1762064844369888,0.1240173652768135,293.1923522949219,297.1499938964844,293.1499938964844,0.1317464858293533,-3006.777587890625,304.1562194824219,0.8941341042518616,0.2008183747529983,0.1911830157041549,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265938043594,-1856.92822265625,297.89520263671875,0.5591899752616882,0.050000000745058,0.2285260111093521,291.1750183105469,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750183105469,1.0,0.2110302299261093,0.9923765063285828,0.9923765063285828,1.0,1.0,-1.0289219617843628,0.4437378644943237,0.5851840972900391,0.1920516490936279,0.0,0.0,0.3434547781944275,27.22446632385254,25.0,0.2181254476308822,-7789.3212890625,109.46795654296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5544128417969,306.2121887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.451171875,18000.0,0.0,0.0,0.1752574443817138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253498911857605,0.2886325120925903,-0.035133596509695,0.0,0.0001778640289558,0.0,0.0,12.733183860778809,0.0,0.0,0.0,0.3033525645732879,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717227533459663,-1766.2579345703125,304.1554260253906,0.7630199790000916,0.1237135604023933,0.1123164594173431,293.21795654296875,297.1499938964844,293.1499938964844,0.1391335725784301,-3140.658203125,304.158447265625,0.907892644405365,0.2096843868494033,0.1996679902076721,293.1881408691406,297.1499938964844,293.1499938964844,0.1114549785852432,-1941.8314208984373,304.1556091308594,0.8548011779785156,0.1754300445318222,0.1234792247414588,293.1938781738281,297.1499938964844,293.1499938964844,0.1310697793960571,-2994.37060546875,304.15631103515625,0.893035352230072,0.1999829858541488,0.1903989315032959,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919611774384,-1845.52197265625,297.8546142578125,0.5593087077140808,0.050000000745058,0.2285223454236984,291.17535400390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.17547607421875,1.0,0.2105103135108947,0.9923068284988404,0.9923068284988404,1.0,1.0,-1.0253477096557615,0.4420879185199737,0.5832598209381104,0.1913366615772247,0.0,0.0,0.3417307138442993,27.164106369018555,25.0,0.8523045182228088,-7755.658203125,108.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592041015625,306.2017517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.498046875,18000.0,0.0,0.0,0.1743954569101333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518734335899353,0.2869877219200134,-0.0351142920553684,0.0,0.0001769892260199,0.0,0.0,12.63917064666748,0.0,0.0,0.0,0.3029675483703613,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705550611019134,-1745.251708984375,304.1555480957031,0.7601309418678284,0.1222361326217651,0.1109950691461563,293.22003173828125,297.1499938964844,293.1499938964844,0.1373583376407623,-3108.479248046875,304.1585998535156,0.9047056436538696,0.2075369656085968,0.1976478546857834,293.1911926269531,297.1499938964844,293.1499938964844,0.1102085560560226,-1924.30810546875,304.15582275390625,0.8524183034896851,0.173844113945961,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.1296824216842651,-2968.87451171875,304.1565246582031,0.8905622959136963,0.1982805132865905,0.1888013184070587,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219583161175,-1822.281982421875,297.772705078125,0.5593864917755127,0.050000000745058,0.2285200655460357,291.17706298828125,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1772766113281,1.0,0.2095020413398742,0.9921674132347108,0.9921674132347108,1.0,1.0,-1.0180978775024414,0.438739538192749,0.5793583393096924,0.1898981630802154,0.0,0.0,0.3380182981491089,27.06981658935547,25.0,2.2551965713500977,-7687.89794921875,106.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5661926269531,306.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.1726738512516021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484370023012161,0.2835117280483246,-0.0350747220218181,0.0,0.0001752420066623,0.0,0.0,12.442253112792969,0.0,0.0,0.0,0.3021632432937622,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705550611019134,-1745.251708984375,304.1555480957031,0.7601309418678284,0.1222361326217651,0.1109950691461563,293.22003173828125,297.1499938964844,293.1499938964844,0.1373583376407623,-3108.479248046875,304.1585998535156,0.9047056436538696,0.2075369656085968,0.1976478546857834,293.1911926269531,297.1499938964844,293.1499938964844,0.1102085560560226,-1924.30810546875,304.15582275390625,0.8524183034896851,0.173844113945961,0.1223802343010902,293.19677734375,297.1499938964844,293.1499938964844,0.1296824216842651,-2968.87451171875,304.1565246582031,0.8905622959136963,0.1982805132865905,0.1888013184070587,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219583161175,-1822.281982421875,297.772705078125,0.5593864917755127,0.050000000745058,0.2285200655460357,291.17706298828125,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1772766113281,1.0,0.2095020413398742,0.9921674132347108,0.9921674132347108,1.0,1.0,-1.0180978775024414,0.438739538192749,0.5793583393096924,0.1898981630802154,0.0,0.0,0.3380182981491089,27.06981658935547,25.0,2.2551965713500977,-7687.89794921875,106.76878356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5661926269531,306.17266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.53125,18000.0,0.0,0.0,0.1726738512516021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484370023012161,0.2835117280483246,-0.0350747220218181,0.0,0.0001752420066623,0.0,0.0,12.442253112792969,0.0,0.0,0.0,0.3021632432937622,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.069366417825222,-1723.9599609375,304.1556701660156,0.7570062875747681,0.1207380592823028,0.1096538305282592,293.2220153808594,297.1499938964844,293.1499938964844,0.1355674862861633,-3075.93359375,304.1587219238281,0.9013258814811708,0.205363392829895,0.1956015825271606,293.1940612792969,297.1499938964844,293.1499938964844,0.1089348867535591,-1906.3642578125,304.156005859375,0.849761962890625,0.1722191423177719,0.1212528049945831,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685399055481,-2942.83935546875,304.1567077636719,0.8877874612808228,0.1965407431125641,0.1871668845415115,293.35675048828125,297.1499938964844,293.1499938964844,0.004851275589317,-1798.6693115234375,297.6892395019531,0.5592947602272034,0.050000000745058,0.2285231500864029,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.17877197265625,1.0,0.2085257172584533,0.992027997970581,0.992027997970581,1.0,1.0,-1.01072096824646,0.4353303909301758,0.5753905773162842,0.1884495615959167,0.0,0.0,0.3340672850608825,27.003477096557617,25.0,1.846217155456543,-7615.71533203125,105.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,306.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.439453125,18000.0,0.0,0.0,0.1709563285112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447689026594162,0.2798016667366028,-0.0350327678024768,0.0,0.0001734989346005,0.0,0.0,12.23376750946045,0.0,0.0,0.0,0.3013136982917785,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.069366417825222,-1723.9599609375,304.1556701660156,0.7570062875747681,0.1207380592823028,0.1096538305282592,293.2220153808594,297.1499938964844,293.1499938964844,0.1355674862861633,-3075.93359375,304.1587219238281,0.9013258814811708,0.205363392829895,0.1956015825271606,293.1940612792969,297.1499938964844,293.1499938964844,0.1089348867535591,-1906.3642578125,304.156005859375,0.849761962890625,0.1722191423177719,0.1212528049945831,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685399055481,-2942.83935546875,304.1567077636719,0.8877874612808228,0.1965407431125641,0.1871668845415115,293.35675048828125,297.1499938964844,293.1499938964844,0.004851275589317,-1798.6693115234375,297.6892395019531,0.5592947602272034,0.050000000745058,0.2285231500864029,291.1787109375,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.17877197265625,1.0,0.2085257172584533,0.992027997970581,0.992027997970581,1.0,1.0,-1.01072096824646,0.4353303909301758,0.5753905773162842,0.1884495615959167,0.0,0.0,0.3340672850608825,27.003477096557617,25.0,1.846217155456543,-7615.71533203125,105.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5705261230469,306.1368103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18020.439453125,18000.0,0.0,0.0,0.1709563285112381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447689026594162,0.2798016667366028,-0.0350327678024768,0.0,0.0001734989346005,0.0,0.0,12.23376750946045,0.0,0.0,0.0,0.3013136982917785,4.0,0.0,1.0
