time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682462900876998,-1704.02099609375,304.1556396484375,0.7540906667709351,0.1193774044513702,0.1083831563591957,293.2230529785156,297.1499938964844,293.1499938964844,0.1338625103235244,-3044.930908203125,304.1586303710937,0.898122251033783,0.203325942158699,0.1936261653900146,293.1959533691406,297.1499938964844,293.1499938964844,0.1077283024787902,-1889.3677978515625,304.156005859375,0.847258448600769,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269284933805465,-2918.173583984375,304.1566772460937,0.8851627111434937,0.1949270516633987,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.004782551433891,-1775.685791015625,297.6058044433594,0.5592476725578308,0.050000000745058,0.2285248190164566,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780700683594,1.0,0.2075812220573425,0.9919073581695556,0.9919073581695556,1.0,1.0,-1.0036369562149048,0.4320464432239532,0.5715905427932739,0.1870949417352676,0.0,0.0,0.3302421271800995,26.93402671813965,25.0,-1.647926926612854,-7537.10546875,103.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.76953125,18000.0,0.0,0.0,0.1692325323820114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411506921052932,0.2761410176753998,-0.0349903143942356,0.0,0.0001717495033517,0.0,0.0,12.02897834777832,0.0,0.0,0.0,0.3004785478115082,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682462900876998,-1704.02099609375,304.1556396484375,0.7540906667709351,0.1193774044513702,0.1083831563591957,293.2230529785156,297.1499938964844,293.1499938964844,0.1338625103235244,-3044.930908203125,304.1586303710937,0.898122251033783,0.203325942158699,0.1936261653900146,293.1959533691406,297.1499938964844,293.1499938964844,0.1077283024787902,-1889.3677978515625,304.156005859375,0.847258448600769,0.1707168221473693,0.1201686710119247,293.2012634277344,297.1499938964844,293.1499938964844,0.1269284933805465,-2918.173583984375,304.1566772460937,0.8851627111434937,0.1949270516633987,0.1855935156345367,293.3609924316406,297.1499938964844,293.1499938964844,0.004782551433891,-1775.685791015625,297.6058044433594,0.5592476725578308,0.050000000745058,0.2285248190164566,291.1784973144531,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780700683594,1.0,0.2075812220573425,0.9919073581695556,0.9919073581695556,1.0,1.0,-1.0036369562149048,0.4320464432239532,0.5715905427932739,0.1870949417352676,0.0,0.0,0.3302421271800995,26.93402671813965,25.0,-1.647926926612854,-7537.10546875,103.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5740051269531,306.10565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.76953125,18000.0,0.0,0.0,0.1692325323820114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411506921052932,0.2761410176753998,-0.0349903143942356,0.0,0.0001717495033517,0.0,0.0,12.02897834777832,0.0,0.0,0.0,0.3004785478115082,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673084184527397,-1687.4833984375,304.15533447265625,0.7518323063850403,0.118197277188301,0.1072891950607299,293.2229919433594,297.1499938964844,293.1499938964844,0.1323830187320709,-3018.107177734375,304.1582336425781,0.8955407738685608,0.201483204960823,0.1918465495109558,293.1967163085937,297.1499938964844,293.1499938964844,0.1067161336541175,-1875.1729736328125,304.1557006835937,0.8453456163406372,0.1693946123123169,0.1192190051078796,293.201904296875,297.1499938964844,293.1499938964844,0.125801146030426,-2897.52294921875,304.1563415527344,0.8831587433815002,0.1935005486011505,0.1842083036899566,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180885449051,-1754.3187255859375,297.5226135253906,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1725158691406,1.0,0.206685870885849,0.9917867183685304,0.9917867183685304,1.0,1.0,-0.9973783493041992,0.4291218221187591,0.5682564973831177,0.1859649121761322,0.0,0.0,0.3275026381015777,26.834903717041016,25.0,-5.831131458282471,-7468.5732421875,101.83456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,306.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.837890625,18000.0,0.0,0.0,0.1674895286560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383386641740799,0.2732919156551361,-0.0349532663822174,0.0,0.0001699805725365,0.0,0.0,11.868383407592772,0.0,0.0,0.0,0.2998186945915222,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673084184527397,-1687.4833984375,304.15533447265625,0.7518323063850403,0.118197277188301,0.1072891950607299,293.2229919433594,297.1499938964844,293.1499938964844,0.1323830187320709,-3018.107177734375,304.1582336425781,0.8955407738685608,0.201483204960823,0.1918465495109558,293.1967163085937,297.1499938964844,293.1499938964844,0.1067161336541175,-1875.1729736328125,304.1557006835937,0.8453456163406372,0.1693946123123169,0.1192190051078796,293.201904296875,297.1499938964844,293.1499938964844,0.125801146030426,-2897.52294921875,304.1563415527344,0.8831587433815002,0.1935005486011505,0.1842083036899566,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180885449051,-1754.3187255859375,297.5226135253906,0.5594400763511658,0.050000000745058,0.2285188883543014,291.1731262207031,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1725158691406,1.0,0.206685870885849,0.9917867183685304,0.9917867183685304,1.0,1.0,-0.9973783493041992,0.4291218221187591,0.5682564973831177,0.1859649121761322,0.0,0.0,0.3275026381015777,26.834903717041016,25.0,-5.831131458282471,-7468.5732421875,101.83456420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5778503417969,306.0892944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.837890625,18000.0,0.0,0.0,0.1674895286560058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383386641740799,0.2732919156551361,-0.0349532663822174,0.0,0.0001699805725365,0.0,0.0,11.868383407592772,0.0,0.0,0.0,0.2998186945915222,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668679326772689,-1679.72705078125,304.1551513671875,0.7508257627487183,0.1176457107067108,0.1067828685045242,293.2227478027344,297.1499938964844,293.1499938964844,0.1316746920347213,-3005.2275390625,304.15802001953125,0.8943620920181274,0.2006053179502487,0.1910048574209213,293.1968688964844,297.1499938964844,293.1499938964844,0.1062378287315368,-1868.4464111328125,304.155517578125,0.8444972038269043,0.1687733083963394,0.1187766566872596,293.20196533203125,297.1499938964844,293.1499938964844,0.1252664923667907,-2887.702392578125,304.1561584472656,0.882269024848938,0.192828431725502,0.1835614889860153,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861148439347,-1743.6087646484375,297.48223876953125,0.5595664978027344,0.050000000745058,0.2285149693489074,291.1712341308594,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708374023437,1.0,0.2062578350305557,0.9917263984680176,0.9917263984680176,1.0,1.0,-0.99444842338562,0.4277437329292297,0.5667046904563904,0.1854611188173294,0.0,0.0,0.3262884020805359,26.783021926879883,25.0,-5.092472553253174,-7439.50634765625,101.11841583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577880859375,306.08306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.125,18000.0,0.0,0.0,0.166633129119873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372163087129593,0.2721551060676574,-0.034938808530569,0.0,0.0001691114448476,0.0,0.0,11.804758071899414,0.0,0.0,0.0,0.2995545268058777,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664393082261085,-1672.185791015625,304.1549987792969,0.7498599290847778,0.1171119734644889,0.1062943860888481,293.2224426269531,297.1499938964844,293.1499938964844,0.1309793442487716,-2992.5595703125,304.1578369140625,0.8932150602340698,0.1997469365596771,0.1901839971542358,293.1969299316406,297.1499938964844,293.1499938964844,0.1057711318135261,-1861.87109375,304.1553649902344,0.8436816334724426,0.1681701242923736,0.1183485314249992,293.2019348144531,297.1499938964844,293.1499938964844,0.1247434392571449,-2878.0771484375,304.156005859375,0.8814113140106201,0.192174419760704,0.1829341799020767,293.3652648925781,297.1499938964844,293.1499938964844,0.004654596094042,-1732.988037109375,297.44256591796875,0.5596945285797119,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695861816406,1.0,0.2058417648077011,0.9916752576828004,0.9916752576828004,1.0,1.0,-0.9916053414344788,0.4264008998870849,0.5652044415473938,0.1849886029958725,0.0,0.0,0.3250962495803833,26.73220443725586,25.0,-4.4251017570495605,-7410.51318359375,100.42596435546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57623291015625,306.075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.294921875,18000.0,0.0,0.0,0.1657953560352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361211776733398,0.2710467576980591,-0.0349255725741386,0.0,0.0001682612200966,0.0,0.0,11.743353843688965,0.0,0.0,0.0,0.2993020415306091,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.065617486834526,-1657.7589111328125,304.1546936035156,0.7480063438415527,0.116089217364788,0.1053609624505043,293.2216186523437,297.1499938964844,293.1499938964844,0.1296308636665344,-2967.9443359375,304.157470703125,0.890967607498169,0.1980774104595184,0.1885912865400314,293.19677734375,297.1499938964844,293.1499938964844,0.1048746779561042,-1849.2208251953125,304.1550598144531,0.8421046733856201,0.1670080572366714,0.1175261735916137,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348094582557,-2859.487060546875,304.1556701660156,0.8797431588172913,0.1909094452857971,0.1817246228456497,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926733873784,-1712.0186767578125,297.3644104003906,0.5599348545074463,0.050000000745058,0.2285035550594329,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.167236328125,1.0,0.2050439119338989,0.9915729761123656,0.9915729761123656,1.0,1.0,-0.9861257076263428,0.4237957298755646,0.5623300075531006,0.1841252297163009,0.0,0.0,0.3229264914989471,26.63656234741211,25.0,-3.413489818572998,-7355.22119140625,99.10428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,306.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1641860008239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341008186340332,0.2690021395683288,-0.0349013395607471,0.0,0.0001666279276832,0.0,0.0,11.630548477172852,0.0,0.0,0.0,0.2988401651382446,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.065617486834526,-1657.7589111328125,304.1546936035156,0.7480063438415527,0.116089217364788,0.1053609624505043,293.2216186523437,297.1499938964844,293.1499938964844,0.1296308636665344,-2967.9443359375,304.157470703125,0.890967607498169,0.1980774104595184,0.1885912865400314,293.19677734375,297.1499938964844,293.1499938964844,0.1048746779561042,-1849.2208251953125,304.1550598144531,0.8421046733856201,0.1670080572366714,0.1175261735916137,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348094582557,-2859.487060546875,304.1556701660156,0.8797431588172913,0.1909094452857971,0.1817246228456497,293.3661193847656,297.1499938964844,293.1499938964844,0.0045926733873784,-1712.0186767578125,297.3644104003906,0.5599348545074463,0.050000000745058,0.2285035550594329,291.1675109863281,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660888671875,291.167236328125,1.0,0.2050439119338989,0.9915729761123656,0.9915729761123656,1.0,1.0,-0.9861257076263428,0.4237957298755646,0.5623300075531006,0.1841252297163009,0.0,0.0,0.3229264914989471,26.63656234741211,25.0,-3.413489818572998,-7355.22119140625,99.10428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5681457519531,306.0593566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1641860008239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341008186340332,0.2690021395683288,-0.0349013395607471,0.0,0.0001666279276832,0.0,0.0,11.630548477172852,0.0,0.0,0.0,0.2988401651382446,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293122649192,-1643.95068359375,304.1544494628906,0.7462177872657776,0.1151160523295402,0.1044751554727554,293.2206420898437,297.1499938964844,293.1499938964844,0.1283190250396728,-2943.91748046875,304.1571655273437,0.888741672039032,0.1964591294527053,0.1870505511760711,293.1964416503906,297.1499938964844,293.1499938964844,0.1040106937289238,-1836.9912109375,304.1548156738281,0.8405616879463196,0.1658936887979507,0.1167397275567054,293.20123291015625,297.1499938964844,293.1499938964844,0.1227570325136184,-2841.4091796875,304.1554260253906,0.8780966401100159,0.1896899789571762,0.1805616617202758,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316964387893,-1691.1893310546875,297.287841796875,0.5601388216018677,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042884677648544,0.9914706945419312,0.9914706945419312,1.0,1.0,-0.9808660745620728,0.4212727844715118,0.5595932602882385,0.1833581328392028,0.0,0.0,0.3208836913108825,26.55077171325684,25.0,-1.9844058752059937,-7302.9794921875,97.85685729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,306.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1626861095428466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322631776332855,0.267143040895462,-0.0348798483610153,0.0,0.0001651057245908,0.0,0.0,11.52868366241455,0.0,0.0,0.0,0.2984231114387512,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648293122649192,-1643.95068359375,304.1544494628906,0.7462177872657776,0.1151160523295402,0.1044751554727554,293.2206420898437,297.1499938964844,293.1499938964844,0.1283190250396728,-2943.91748046875,304.1571655273437,0.888741672039032,0.1964591294527053,0.1870505511760711,293.1964416503906,297.1499938964844,293.1499938964844,0.1040106937289238,-1836.9912109375,304.1548156738281,0.8405616879463196,0.1658936887979507,0.1167397275567054,293.20123291015625,297.1499938964844,293.1499938964844,0.1227570325136184,-2841.4091796875,304.1554260253906,0.8780966401100159,0.1896899789571762,0.1805616617202758,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316964387893,-1691.1893310546875,297.287841796875,0.5601388216018677,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.1659851074219,1.0,0.2042884677648544,0.9914706945419312,0.9914706945419312,1.0,1.0,-0.9808660745620728,0.4212727844715118,0.5595932602882385,0.1833581328392028,0.0,0.0,0.3208836913108825,26.55077171325684,25.0,-1.9844058752059937,-7302.9794921875,97.85685729980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,306.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1626861095428466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322631776332855,0.267143040895462,-0.0348798483610153,0.0,0.0001651057245908,0.0,0.0,11.52868366241455,0.0,0.0,0.0,0.2984231114387512,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694871544838,-1630.6695556640625,304.1542358398437,0.7444694638252258,0.1141834259033203,0.1036278307437896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270392686128616,-2920.40869140625,304.15692138671875,0.8865160346031189,0.1948827654123306,0.1855514943599701,293.1959533691406,297.1499938964844,293.1499938964844,0.103174015879631,-1825.116455078125,304.15460205078125,0.8390299081802368,0.16481713950634,0.1159813851118087,293.20068359375,297.1499938964844,293.1499938964844,0.1218053922057151,-2823.767578125,304.1552124023437,0.8764496445655823,0.188506618142128,0.1794349402189254,293.36651611328125,297.1499938964844,293.1499938964844,0.0044716112315654,-1670.5152587890625,297.2124328613281,0.5603017210960388,0.050000000745058,0.2284922748804092,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.16534423828125,1.0,0.203570619225502,0.9913703799247742,0.9913703799247742,1.0,1.0,-0.9757814407348632,0.418811947107315,0.5569694638252258,0.1826763600111007,0.0,0.0,0.3188811242580414,26.47503089904785,25.0,-1.1027212142944336,-7251.7041015625,96.67311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341491699219,306.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1613074392080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304818034172058,0.2653414309024811,-0.0348596088588237,0.0,0.0001637065433897,0.0,0.0,11.430655479431152,0.0,0.0,0.0,0.2980232834815979,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694871544838,-1630.6695556640625,304.1542358398437,0.7444694638252258,0.1141834259033203,0.1036278307437896,293.2196044921875,297.1499938964844,293.1499938964844,0.1270392686128616,-2920.40869140625,304.15692138671875,0.8865160346031189,0.1948827654123306,0.1855514943599701,293.1959533691406,297.1499938964844,293.1499938964844,0.103174015879631,-1825.116455078125,304.15460205078125,0.8390299081802368,0.16481713950634,0.1159813851118087,293.20068359375,297.1499938964844,293.1499938964844,0.1218053922057151,-2823.767578125,304.1552124023437,0.8764496445655823,0.188506618142128,0.1794349402189254,293.36651611328125,297.1499938964844,293.1499938964844,0.0044716112315654,-1670.5152587890625,297.2124328613281,0.5603017210960388,0.050000000745058,0.2284922748804092,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.16534423828125,1.0,0.203570619225502,0.9913703799247742,0.9913703799247742,1.0,1.0,-0.9757814407348632,0.418811947107315,0.5569694638252258,0.1826763600111007,0.0,0.0,0.3188811242580414,26.47503089904785,25.0,-1.1027212142944336,-7251.7041015625,96.67311096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5341491699219,306.0148010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.552734375,18000.0,0.0,0.0,0.1613074392080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304818034172058,0.2653414309024811,-0.0348596088588237,0.0,0.0001637065433897,0.0,0.0,11.430655479431152,0.0,0.0,0.0,0.2980232834815979,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633343830704689,-1617.8526611328125,304.154052734375,0.7427507638931274,0.1132847741246223,0.1028124615550041,293.218505859375,297.1499938964844,293.1499938964844,0.1257892251014709,-2897.384521484375,304.1567077636719,0.8842863440513611,0.1933421194553375,0.1840875595808029,293.19537353515625,297.1499938964844,293.1499938964844,0.1023614779114723,-1813.5579833984373,304.1544189453125,0.8375018239021301,0.163771703839302,0.1152458786964416,293.2000427246094,297.1499938964844,293.1499938964844,0.120877556502819,-2806.528076171875,304.155029296875,0.8747969269752502,0.1873533129692077,0.1783379763364792,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122319668531,-1649.9595947265625,297.1378479003906,0.5604267716407776,0.050000000745058,0.2284884750843048,291.1650695800781,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1650085449219,1.0,0.2028853595256805,0.9912700653076172,0.9912700653076172,1.0,1.0,-0.9708418250083924,0.4164001047611236,0.5544417500495911,0.1820714622735977,0.0,0.0,0.3169031739234924,26.408370971679688,25.0,-0.522784411907196,-7201.51416015625,95.54402923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.29296875,18000.0,0.0,0.0,0.1600473523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287423908710479,0.2635824680328369,-0.0348400697112083,0.0,0.0001624277210794,0.0,0.0,11.335409164428713,0.0,0.0,0.0,0.2976351976394653,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633343830704689,-1617.8526611328125,304.154052734375,0.7427507638931274,0.1132847741246223,0.1028124615550041,293.218505859375,297.1499938964844,293.1499938964844,0.1257892251014709,-2897.384521484375,304.1567077636719,0.8842863440513611,0.1933421194553375,0.1840875595808029,293.19537353515625,297.1499938964844,293.1499938964844,0.1023614779114723,-1813.5579833984373,304.1544189453125,0.8375018239021301,0.163771703839302,0.1152458786964416,293.2000427246094,297.1499938964844,293.1499938964844,0.120877556502819,-2806.528076171875,304.155029296875,0.8747969269752502,0.1873533129692077,0.1783379763364792,293.3663024902344,297.1499938964844,293.1499938964844,0.0044122319668531,-1649.9595947265625,297.1378479003906,0.5604267716407776,0.050000000745058,0.2284884750843048,291.1650695800781,291.1499938964844,271.0758972167969,270.470703125,283.81549072265625,293.3663024902344,291.1650085449219,1.0,0.2028853595256805,0.9912700653076172,0.9912700653076172,1.0,1.0,-0.9708418250083924,0.4164001047611236,0.5544417500495911,0.1820714622735977,0.0,0.0,0.3169031739234924,26.408370971679688,25.0,-0.522784411907196,-7201.51416015625,95.54402923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51141357421875,305.9873352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.29296875,18000.0,0.0,0.0,0.1600473523139953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287423908710479,0.2635824680328369,-0.0348400697112083,0.0,0.0001624277210794,0.0,0.0,11.335409164428713,0.0,0.0,0.0,0.2976351976394653,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629746168851852,-1611.5919189453125,304.1539611816406,0.7419009208679199,0.1128463298082351,0.102414920926094,293.21795654296875,297.1499938964844,293.1499938964844,0.1251739114522934,-2886.029296875,304.1565856933594,0.8831704258918762,0.1925834268331527,0.183366909623146,293.1950378417969,297.1499938964844,293.1499938964844,0.1019628494977951,-1807.878173828125,304.15435791015625,0.8367387652397156,0.1632588505744934,0.1148852929472923,293.19970703125,297.1499938964844,293.1499938964844,0.1204212754964828,-2798.036376953125,304.1549377441406,0.8739688396453857,0.1867863088846206,0.1777989417314529,293.3661193847656,297.1499938964844,293.1499938964844,0.0043827900663018,-1639.723388671875,297.1007995605469,0.5604772567749023,0.050000000745058,0.2284869402647018,291.1649780273437,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649475097656,1.0,0.2025531828403473,0.9912199378013612,0.9912199378013612,1.0,1.0,-0.9684182405471802,0.4152090847492218,0.553209125995636,0.1817952841520309,0.0,0.0,0.3159122765064239,26.3779525756836,25.0,-0.3003471493721008,-7176.734375,94.99717712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.22265625,18000.0,0.0,0.0,0.1594576388597488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278787493705749,0.2627092003822326,-0.0348304659128189,0.0,0.0001618292299099,0.0,0.0,11.28829860687256,0.0,0.0,0.0,0.2974433898925781,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626201555132865,-1605.431396484375,304.1539001464844,0.7410575151443481,0.1124150678515434,0.1020241156220436,293.2174072265625,297.1499938964844,293.1499938964844,0.12456526607275,-2874.78369140625,304.156494140625,0.8820545077323914,0.1918325126171112,0.182653859257698,293.1947326660156,297.1499938964844,293.1499938964844,0.1015694066882133,-1802.266357421875,304.1542663574219,0.8359764814376831,0.1627524942159652,0.1145294457674026,293.1993408203125,297.1499938964844,293.1499938964844,0.1199702396988868,-2789.6337890625,304.15484619140625,0.8731400966644287,0.1862257122993469,0.1772662103176117,293.3659362792969,297.1499938964844,293.1499938964844,0.0043535050936043,-1629.51416015625,297.0639038085937,0.5605199933052063,0.050000000745058,0.2284856587648391,291.1649475097656,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649475097656,1.0,0.2022279202938079,0.9911784529685974,0.9911784529685974,1.0,1.0,-0.9660253524780272,0.4140283465385437,0.5519970059394836,0.1815362125635147,0.0,0.0,0.3149169981479645,26.34942626953125,25.0,-0.1324052512645721,-7152.125,94.46187591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4870910644531,305.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.18359375,18000.0,0.0,0.0,0.1588948965072631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227015346288681,0.2618362605571747,-0.0348209217190742,0.0,0.0001612581254448,0.0,0.0,11.24131679534912,0.0,0.0,0.0,0.2972522675991058,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619255788624286,-1593.3836669921875,304.1537475585937,0.7393887042999268,0.1115717962384224,0.1012603044509887,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667805790901,-2852.600830078125,304.1563415527344,0.8798241019248962,0.1903517246246338,0.181248128414154,293.19403076171875,297.1499938964844,293.1499938964844,0.1007968187332153,-1791.2310791015625,304.1541442871094,0.8344548344612122,0.161757081747055,0.1138302013278007,293.1986389160156,297.1499938964844,293.1499938964844,0.1190829128026962,-2773.080322265625,304.1547241210937,0.8714821338653564,0.1851217597723007,0.1762174665927887,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953789234161,-1609.1754150390625,296.990478515625,0.5605857372283936,0.050000000745058,0.2284836918115615,291.1650085449219,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649780273437,1.0,0.2015955150127411,0.9910954236984252,0.9910954236984252,1.0,1.0,-0.9613211750984192,0.4116929471492767,0.5496281981468201,0.1810647845268249,0.0,0.0,0.31291463971138,26.29724884033203,25.0,0.0538567379117012,-7103.30419921875,93.42206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.157838836312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225287526845932,0.2600894570350647,-0.0348019339144229,0.0,0.0001601863623363,0.0,0.0,11.14760398864746,0.0,0.0,0.0,0.2968712747097015,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619255788624286,-1593.3836669921875,304.1537475585937,0.7393887042999268,0.1115717962384224,0.1012603044509887,293.2162780761719,297.1499938964844,293.1499938964844,0.1233667805790901,-2852.600830078125,304.1563415527344,0.8798241019248962,0.1903517246246338,0.181248128414154,293.19403076171875,297.1499938964844,293.1499938964844,0.1007968187332153,-1791.2310791015625,304.1541442871094,0.8344548344612122,0.161757081747055,0.1138302013278007,293.1986389160156,297.1499938964844,293.1499938964844,0.1190829128026962,-2773.080322265625,304.1547241210937,0.8714821338653564,0.1851217597723007,0.1762174665927887,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953789234161,-1609.1754150390625,296.990478515625,0.5605857372283936,0.050000000745058,0.2284836918115615,291.1650085449219,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649780273437,1.0,0.2015955150127411,0.9910954236984252,0.9910954236984252,1.0,1.0,-0.9613211750984192,0.4116929471492767,0.5496281981468201,0.1810647845268249,0.0,0.0,0.31291463971138,26.29724884033203,25.0,0.0538567379117012,-7103.30419921875,93.42206573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4628295898437,305.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.13671875,18000.0,0.0,0.0,0.157838836312294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225287526845932,0.2600894570350647,-0.0348019339144229,0.0,0.0001601863623363,0.0,0.0,11.14760398864746,0.0,0.0,0.0,0.2968712747097015,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612499713897705,-1581.697265625,304.15362548828125,0.7377448081970215,0.1107530370354652,0.1005191430449485,293.2151794433594,297.1499938964844,293.1499938964844,0.1221935674548149,-2830.838623046875,304.1561889648437,0.8775995373725891,0.1888979822397232,0.179868534207344,293.1933288574219,297.1499938964844,293.1499938964844,0.1000433638691902,-1780.45068359375,304.1540222167969,0.832939088344574,0.1607837527990341,0.1131468117237091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156130671501,-2756.872802734375,304.15460205078125,0.8698270916938782,0.1840399801731109,0.1751902103424072,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378576472401,-1588.95849609375,296.9174194335937,0.5606285333633423,0.050000000745058,0.2284824550151825,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1650085449219,1.0,0.2009856700897216,0.9910123944282532,0.9910123944282532,1.0,1.0,-0.9567212462425232,0.4093915224075317,0.5473297238349915,0.1806511580944061,0.0,0.0,0.3109079897403717,26.25090217590332,25.0,0.022525792941451,-7054.826171875,92.42071533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,305.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.1568633317947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223564326763153,0.2583473920822143,-0.0347830690443515,0.0,0.0001591963373357,0.0,0.0,11.05450439453125,0.0,0.0,0.0,0.2964930534362793,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612499713897705,-1581.697265625,304.15362548828125,0.7377448081970215,0.1107530370354652,0.1005191430449485,293.2151794433594,297.1499938964844,293.1499938964844,0.1221935674548149,-2830.838623046875,304.1561889648437,0.8775995373725891,0.1888979822397232,0.179868534207344,293.1933288574219,297.1499938964844,293.1499938964844,0.1000433638691902,-1780.45068359375,304.1540222167969,0.832939088344574,0.1607837527990341,0.1131468117237091,293.1978759765625,297.1499938964844,293.1499938964844,0.1182156130671501,-2756.872802734375,304.15460205078125,0.8698270916938782,0.1840399801731109,0.1751902103424072,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378576472401,-1588.95849609375,296.9174194335937,0.5606285333633423,0.050000000745058,0.2284824550151825,291.1650390625,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1650085449219,1.0,0.2009856700897216,0.9910123944282532,0.9910123944282532,1.0,1.0,-0.9567212462425232,0.4093915224075317,0.5473297238349915,0.1806511580944061,0.0,0.0,0.3109079897403717,26.25090217590332,25.0,0.022525792941451,-7054.826171875,92.42071533203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43994140625,305.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.05859375,18000.0,0.0,0.0,0.1568633317947387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223564326763153,0.2583473920822143,-0.0347830690443515,0.0,0.0001591963373357,0.0,0.0,11.05450439453125,0.0,0.0,0.0,0.2964930534362793,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605917051434516,-1570.341552734375,304.15350341796875,0.7361255884170532,0.1099568158388137,0.0997987166047096,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437789559364,-2809.46484375,304.1560363769531,0.8753845691680908,0.187469333410263,0.1785131245851516,293.192626953125,297.1499938964844,293.1499938964844,0.0993074551224708,-1769.9036865234375,304.1539001464844,0.8314310312271118,0.1598307639360427,0.1124779656529426,293.1971435546875,297.1499938964844,293.1499938964844,0.1173668205738067,-2740.984619140625,304.15447998046875,0.8681785464286804,0.1829787641763687,0.1741828024387359,293.3642578125,297.1499938964844,293.1499938964844,0.004180883988738,-1568.847900390625,296.8447570800781,0.5606525540351868,0.050000000745058,0.2284817844629287,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1650085449219,1.0,0.2003958970308303,0.990937352180481,0.990937352180481,1.0,1.0,-0.9522172212600708,0.4071222841739654,0.545094907283783,0.1802887469530105,0.0,0.0,0.3089053928852081,26.209455490112305,25.0,0.0669223070144653,-7007.380859375,91.45398712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.8713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.935546875,18000.0,0.0,0.0,0.1559489965438842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218580394983291,0.2566224634647369,-0.0347644425928592,0.0,0.0001582684053573,0.0,0.0,10.96266269683838,0.0,0.0,0.0,0.2961199879646301,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605917051434516,-1570.341552734375,304.15350341796875,0.7361255884170532,0.1099568158388137,0.0997987166047096,293.2140808105469,297.1499938964844,293.1499938964844,0.1210437789559364,-2809.46484375,304.1560363769531,0.8753845691680908,0.187469333410263,0.1785131245851516,293.192626953125,297.1499938964844,293.1499938964844,0.0993074551224708,-1769.9036865234375,304.1539001464844,0.8314310312271118,0.1598307639360427,0.1124779656529426,293.1971435546875,297.1499938964844,293.1499938964844,0.1173668205738067,-2740.984619140625,304.15447998046875,0.8681785464286804,0.1829787641763687,0.1741828024387359,293.3642578125,297.1499938964844,293.1499938964844,0.004180883988738,-1568.847900390625,296.8447570800781,0.5606525540351868,0.050000000745058,0.2284817844629287,291.1650390625,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1650085449219,1.0,0.2003958970308303,0.990937352180481,0.990937352180481,1.0,1.0,-0.9522172212600708,0.4071222841739654,0.545094907283783,0.1802887469530105,0.0,0.0,0.3089053928852081,26.209455490112305,25.0,0.0669223070144653,-7007.380859375,91.45398712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,305.8713073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.935546875,18000.0,0.0,0.0,0.1559489965438842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218580394983291,0.2566224634647369,-0.0347644425928592,0.0,0.0001582684053573,0.0,0.0,10.96266269683838,0.0,0.0,0.0,0.2961199879646301,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599484890699386,-1559.2723388671875,304.1534118652344,0.7345312833786011,0.1091817691922187,0.0990977436304092,293.2130126953125,297.1499938964844,293.1499938964844,0.119914025068283,-2788.415283203125,304.1559143066406,0.8731823563575745,0.1860643476247787,0.1771805137395858,293.19189453125,297.1499938964844,293.1499938964844,0.0985863134264946,-1759.55029296875,304.15380859375,0.8299323320388794,0.1588970124721527,0.1118228137493133,293.1963806152344,297.1499938964844,293.1499938964844,0.1165335476398468,-2725.35791015625,304.1543884277344,0.866539716720581,0.1819370537996292,0.1731941848993301,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243862360715,-1548.8114013671875,296.77252197265625,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.16522216796875,1.0,0.1998243033885955,0.9908623099327089,0.9908623099327089,1.0,1.0,-0.9478034377098083,0.4048844575881958,0.5429189801216125,0.1799708157777786,0.0,0.0,0.3068688213825226,26.172178268432617,25.0,0.2571284770965576,-6960.8154296875,90.51900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.1550796627998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201455235481262,0.2548915147781372,-0.0347459837794303,0.0,0.0001573861372889,0.0,0.0,10.870931625366213,0.0,0.0,0.0,0.2957477569580078,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599484890699386,-1559.2723388671875,304.1534118652344,0.7345312833786011,0.1091817691922187,0.0990977436304092,293.2130126953125,297.1499938964844,293.1499938964844,0.119914025068283,-2788.415283203125,304.1559143066406,0.8731823563575745,0.1860643476247787,0.1771805137395858,293.19189453125,297.1499938964844,293.1499938964844,0.0985863134264946,-1759.55029296875,304.15380859375,0.8299323320388794,0.1588970124721527,0.1118228137493133,293.1963806152344,297.1499938964844,293.1499938964844,0.1165335476398468,-2725.35791015625,304.1543884277344,0.866539716720581,0.1819370537996292,0.1731941848993301,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243862360715,-1548.8114013671875,296.77252197265625,0.5606611967086792,0.050000000745058,0.2284815907478332,291.1651916503906,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.16522216796875,1.0,0.1998243033885955,0.9908623099327089,0.9908623099327089,1.0,1.0,-0.9478034377098083,0.4048844575881958,0.5429189801216125,0.1799708157777786,0.0,0.0,0.3068688213825226,26.172178268432617,25.0,0.2571284770965576,-6960.8154296875,90.51900482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4022521972656,305.84588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.943359375,18000.0,0.0,0.0,0.1550796627998352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201455235481262,0.2548915147781372,-0.0347459837794303,0.0,0.0001573861372889,0.0,0.0,10.870931625366213,0.0,0.0,0.0,0.2957477569580078,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596325434744358,-1553.8450927734375,304.15338134765625,0.7337435483932495,0.1088020503520965,0.0987543985247612,293.21246337890625,297.1499938964844,293.1499938964844,0.1193567067384719,-2778.01416015625,304.1558532714844,0.8720868825912476,0.1853706091642379,0.1765225976705551,293.1915588378906,297.1499938964844,293.1499938964844,0.0982312932610511,-1754.4473876953125,304.1537475585937,0.8291868567466736,0.1584372520446777,0.1115002930164337,293.1960144042969,297.1499938964844,293.1499938964844,0.1161228269338607,-2717.6455078125,304.1543273925781,0.8657246232032776,0.1814234554767608,0.1727068424224853,293.3632202148437,297.1499938964844,293.1499938964844,0.004096349235624,-1538.83544921875,296.736572265625,0.5606603026390076,0.050000000745058,0.2284816652536392,291.16534423828125,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995449960231781,0.9908247590065002,0.9908247590065002,1.0,1.0,-0.9456298351287842,0.4037777781486511,0.5418520569801331,0.1798264533281326,0.0,0.0,0.3058322966098785,26.15495491027832,25.0,0.3333500921726227,-6937.78125,90.06290435791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,305.8338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98828125,18000.0,0.0,0.0,0.1546569168567657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192791700363159,0.2540158927440643,-0.0347367227077484,0.0,0.0001569571031723,0.0,0.0,10.82468605041504,0.0,0.0,0.0,0.2955603003501892,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.059320293366909,-1548.4879150390625,304.1533203125,0.7329620718955994,0.1084272637963295,0.0984156131744384,293.2119445800781,297.1499938964844,293.1499938964844,0.1188043728470802,-2767.694580078125,304.1557922363281,0.8709955811500549,0.1846823990345001,0.1758700460195541,293.1911926269531,297.1499938964844,293.1499938964844,0.0978799536824226,-1749.393798828125,304.1537170410156,0.8284441828727722,0.1579820066690445,0.1111810207366943,293.1956481933594,297.1499938964844,293.1499938964844,0.1157160624861717,-2710.00048828125,304.1542663574219,0.8649129867553711,0.1809144765138626,0.1722239553928375,293.3628845214844,297.1499938964844,293.1499938964844,0.0040684058330953,-1528.8724365234375,296.70074462890625,0.5606564283370972,0.050000000745058,0.2284818291664123,291.1654968261719,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.16552734375,1.0,0.1992697715759277,0.9907974600791932,0.9907974600791932,1.0,1.0,-0.9434776306152344,0.4026795029640198,0.5407981276512146,0.1796908378601074,0.0,0.0,0.3047833442687988,26.13856315612793,25.0,0.3929395973682403,-6914.91552734375,89.61396789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.8222961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.037109375,18000.0,0.0,0.0,0.1542389988899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184058278799057,0.2531332373619079,-0.0347274206578731,0.0,0.000156532973051,0.0,0.0,10.778165817260742,0.0,0.0,0.0,0.295371800661087,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587060861289501,-1537.9697265625,304.1532287597656,0.7314159870147705,0.1076914966106414,0.0977506339550018,293.2109375,297.1499938964844,293.1499938964844,0.1177136376500129,-2747.2841796875,304.1556701660156,0.8688249588012695,0.1833214163780212,0.1745797544717788,293.1904602050781,297.1499938964844,293.1499938964844,0.0971875041723251,-1739.425048828125,304.15362548828125,0.826966404914856,0.1570842266082763,0.1105514466762542,293.19488525390625,297.1499938964844,293.1499938964844,0.1149136200547218,-2694.9013671875,304.1542053222656,0.8632994294166565,0.1799094825983047,0.1712706238031387,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128994733095,-1509.0234375,296.6293029785156,0.5606407523155212,0.050000000745058,0.2284823805093765,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987302899360656,0.990742802619934,0.990742802619934,1.0,1.0,-0.9392316937446594,0.4005063474178314,0.5387253761291504,0.1794405132532119,0.0,0.0,0.3026477694511413,26.107982635498047,25.0,0.4687713980674743,-6869.6435546875,88.73584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,305.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1534096449613571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166382521390915,0.2513469159603119,-0.0347086675465106,0.0,0.0001556912902742,0.0,0.0,10.684297561645508,0.0,0.0,0.0,0.2949917018413543,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587060861289501,-1537.9697265625,304.1532287597656,0.7314159870147705,0.1076914966106414,0.0977506339550018,293.2109375,297.1499938964844,293.1499938964844,0.1177136376500129,-2747.2841796875,304.1556701660156,0.8688249588012695,0.1833214163780212,0.1745797544717788,293.1904602050781,297.1499938964844,293.1499938964844,0.0971875041723251,-1739.425048828125,304.15362548828125,0.826966404914856,0.1570842266082763,0.1105514466762542,293.19488525390625,297.1499938964844,293.1499938964844,0.1149136200547218,-2694.9013671875,304.1542053222656,0.8632994294166565,0.1799094825983047,0.1712706238031387,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128994733095,-1509.0234375,296.6293029785156,0.5606407523155212,0.050000000745058,0.2284823805093765,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987302899360656,0.990742802619934,0.990742802619934,1.0,1.0,-0.9392316937446594,0.4005063474178314,0.5387253761291504,0.1794405132532119,0.0,0.0,0.3026477694511413,26.107982635498047,25.0,0.4687713980674743,-6869.6435546875,88.73584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37841796875,305.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1328125,18000.0,0.0,0.0,0.1534096449613571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166382521390915,0.2513469159603119,-0.0347086675465106,0.0,0.0001556912902742,0.0,0.0,10.684297561645508,0.0,0.0,0.0,0.2949917018413543,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0581051930785179,-1527.7049560546875,304.1531677246094,0.7298915982246399,0.106973297894001,0.0971017181873321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166410446166992,-2727.172119140625,304.15557861328125,0.8666715025901794,0.181980013847351,0.1733082681894302,293.18975830078125,297.1499938964844,293.1499938964844,0.0965084508061409,-1729.638671875,304.153564453125,0.8254988193511963,0.1562027186155319,0.1099334061145782,293.1941833496094,297.1499938964844,293.1499938964844,0.1141258105635643,-2680.05419921875,304.15411376953125,0.8617002367973328,0.178921103477478,0.1703332066535949,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578382857143,-1489.2607421875,296.5581970214844,0.5606158375740051,0.050000000745058,0.2284832298755645,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.16619873046875,1.0,0.1982045322656631,0.990688145160675,0.990688145160675,1.0,1.0,-0.9350611567497252,0.3983653485774994,0.5366958379745483,0.1792118996381759,0.0,0.0,0.3004643321037292,26.079944610595703,25.0,0.479287713766098,-6824.95263671875,87.88252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,305.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.152578666806221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148441523313522,0.2495338916778564,-0.0346897393465042,0.0,0.0001548479485791,0.0,0.0,10.589407920837402,0.0,0.0,0.0,0.2946077287197113,4.0,0.0,1.0
