time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0581051930785179,-1527.7049560546875,304.1531677246094,0.7298915982246399,0.106973297894001,0.0971017181873321,293.2099304199219,297.1499938964844,293.1499938964844,0.1166410446166992,-2727.172119140625,304.15557861328125,0.8666715025901794,0.181980013847351,0.1733082681894302,293.18975830078125,297.1499938964844,293.1499938964844,0.0965084508061409,-1729.638671875,304.153564453125,0.8254988193511963,0.1562027186155319,0.1099334061145782,293.1941833496094,297.1499938964844,293.1499938964844,0.1141258105635643,-2680.05419921875,304.15411376953125,0.8617002367973328,0.178921103477478,0.1703332066535949,293.3613586425781,297.1499938964844,293.1499938964844,0.0039578382857143,-1489.2607421875,296.5581970214844,0.5606158375740051,0.050000000745058,0.2284832298755645,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.16619873046875,1.0,0.1982045322656631,0.990688145160675,0.990688145160675,1.0,1.0,-0.9350611567497252,0.3983653485774994,0.5366958379745483,0.1792118996381759,0.0,0.0,0.3004643321037292,26.079944610595703,25.0,0.479287713766098,-6824.95263671875,87.88252258300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37176513671875,305.7803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.152578666806221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148441523313522,0.2495338916778564,-0.0346897393465042,0.0,0.0001548479485791,0.0,0.0,10.589407920837402,0.0,0.0,0.0,0.2946077287197113,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575161762535572,-1517.667724609375,304.1531066894531,0.7283850312232971,0.1062705218791961,0.0964668989181518,293.208984375,297.1499938964844,293.1499938964844,0.115584872663021,-2707.328369140625,304.1554870605469,0.8645337224006653,0.1806556731462478,0.1720532029867172,293.1890869140625,297.1499938964844,293.1499938964844,0.0958415567874908,-1720.01904296875,304.1534729003906,0.8240394592285156,0.1553356349468231,0.1093255802989006,293.1934509277344,297.1499938964844,293.1499938964844,0.1133514121174812,-2665.438232421875,304.1540222167969,0.8601143956184387,0.1779474467039108,0.1694099158048629,293.3605651855469,297.1499938964844,293.1499938964844,0.0039032301865518,-1469.59326171875,296.4873962402344,0.560583233833313,0.050000000745058,0.2284843325614929,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.16650390625,1.0,0.1976905465126037,0.9906418323516846,0.9906418323516846,1.0,1.0,-0.9309565424919128,0.3962551057338714,0.534701406955719,0.1789960116147995,0.0,0.0,0.2982442378997803,26.053958892822266,25.0,0.4318036735057831,-6780.8154296875,87.05104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.1517374962568283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130321860313415,0.2477028667926788,-0.0346706844866275,0.0,0.0001539942750241,0.0,0.0,10.493945121765137,0.0,0.0,0.0,0.2942217290401459,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575161762535572,-1517.667724609375,304.1531066894531,0.7283850312232971,0.1062705218791961,0.0964668989181518,293.208984375,297.1499938964844,293.1499938964844,0.115584872663021,-2707.328369140625,304.1554870605469,0.8645337224006653,0.1806556731462478,0.1720532029867172,293.1890869140625,297.1499938964844,293.1499938964844,0.0958415567874908,-1720.01904296875,304.1534729003906,0.8240394592285156,0.1553356349468231,0.1093255802989006,293.1934509277344,297.1499938964844,293.1499938964844,0.1133514121174812,-2665.438232421875,304.1540222167969,0.8601143956184387,0.1779474467039108,0.1694099158048629,293.3605651855469,297.1499938964844,293.1499938964844,0.0039032301865518,-1469.59326171875,296.4873962402344,0.560583233833313,0.050000000745058,0.2284843325614929,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.95068359375,293.3606262207031,291.16650390625,1.0,0.1976905465126037,0.9906418323516846,0.9906418323516846,1.0,1.0,-0.9309565424919128,0.3962551057338714,0.534701406955719,0.1789960116147995,0.0,0.0,0.2982442378997803,26.053958892822266,25.0,0.4318036735057831,-6780.8154296875,87.05104064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680114746094,305.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.271484375,18000.0,0.0,0.0,0.1517374962568283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130321860313415,0.2477028667926788,-0.0346706844866275,0.0,0.0001539942750241,0.0,0.0,10.493945121765137,0.0,0.0,0.0,0.2942217290401459,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569393262267112,-1507.8619384765625,304.15301513671875,0.7268950343132019,0.1055830493569374,0.0958461984992027,293.20806884765625,297.1499938964844,293.1499938964844,0.1145452335476875,-2687.75732421875,304.1553955078125,0.8624114394187927,0.1793480217456817,0.1708143502473831,293.1883850097656,297.1499938964844,293.1499938964844,0.0951871946454048,-1710.5736083984375,304.1534118652344,0.8225876092910767,0.1544831544160843,0.1087281480431556,293.1927490234375,297.1499938964844,293.1499938964844,0.1125909239053726,-2651.064453125,304.1539611816406,0.8585422039031982,0.1769886910915374,0.1685009598731994,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490612059831,-1450.021728515625,296.4168701171875,0.5605425238609314,0.050000000745058,0.2284856736660003,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971882432699203,0.990595519542694,0.990595519542694,1.0,1.0,-0.9269184470176696,0.3941786885261535,0.5327397584915161,0.1787854582071304,0.0,0.0,0.2959960997104645,26.02994728088379,25.0,0.334667831659317,-6737.279296875,86.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,305.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1508796066045761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112092822790146,0.2458608597517013,-0.0346515886485576,0.0,0.0001531236193841,0.0,0.0,10.398282051086426,0.0,0.0,0.0,0.2938351035118103,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569393262267112,-1507.8619384765625,304.15301513671875,0.7268950343132019,0.1055830493569374,0.0958461984992027,293.20806884765625,297.1499938964844,293.1499938964844,0.1145452335476875,-2687.75732421875,304.1553955078125,0.8624114394187927,0.1793480217456817,0.1708143502473831,293.1883850097656,297.1499938964844,293.1499938964844,0.0951871946454048,-1710.5736083984375,304.1534118652344,0.8225876092910767,0.1544831544160843,0.1087281480431556,293.1927490234375,297.1499938964844,293.1499938964844,0.1125909239053726,-2651.064453125,304.1539611816406,0.8585422039031982,0.1769886910915374,0.1685009598731994,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490612059831,-1450.021728515625,296.4168701171875,0.5605425238609314,0.050000000745058,0.2284856736660003,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971882432699203,0.990595519542694,0.990595519542694,1.0,1.0,-0.9269184470176696,0.3941786885261535,0.5327397584915161,0.1787854582071304,0.0,0.0,0.2959960997104645,26.02994728088379,25.0,0.334667831659317,-6737.279296875,86.24103546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3668518066406,305.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.27734375,18000.0,0.0,0.0,0.1508796066045761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112092822790146,0.2458608597517013,-0.0346515886485576,0.0,0.0001531236193841,0.0,0.0,10.398282051086426,0.0,0.0,0.0,0.2938351035118103,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566552206873893,-1503.041259765625,304.1529846191406,0.7261550426483154,0.1052446663379669,0.0955407842993736,293.2076110839844,297.1499938964844,293.1499938964844,0.1140312477946281,-2678.067626953125,304.15533447265625,0.8613552451133728,0.1786999106407165,0.1702004969120025,293.1880798339844,297.1499938964844,293.1499938964844,0.0948645547032356,-1705.914306640625,304.15338134765625,0.8218636512756348,0.1540621519088745,0.1084331572055816,293.1924133300781,297.1499938964844,293.1499938964844,0.1122157350182533,-2643.9658203125,304.1539306640625,0.8577606678009033,0.1765146255493164,0.1680516004562378,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221313152462,-1440.269775390625,296.3816833496094,0.5605189800262451,0.050000000745058,0.2284864336252212,291.16680908203125,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969412416219711,0.9905723333358764,0.9905723333358764,1.0,1.0,-0.9249227643013,0.3931533396244049,0.5317693948745728,0.1786795854568481,0.0,0.0,0.2948655784130096,26.018644332885746,25.0,0.2726321220397949,-6715.74609375,85.84363555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671264648437,305.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.259765625,18000.0,0.0,0.0,0.1504431366920471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2102970033884048,0.2449390590190887,-0.0346420519053936,0.0,0.0001526806445326,0.0,0.0,10.350545883178713,0.0,0.0,0.0,0.2936422526836395,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563738159835338,-1498.272216796875,304.1529541015625,0.7254183888435364,0.1049095839262008,0.0952384546399116,293.2071533203125,297.1499938964844,293.1499938964844,0.1135223507881164,-2668.465087890625,304.1553039550781,0.860305905342102,0.1780594736337661,0.1695918440818786,293.187744140625,297.1499938964844,293.1499938964844,0.0945448204874992,-1701.2960205078125,304.1533508300781,0.8211414813995361,0.1536444276571273,0.1081405282020568,293.19207763671875,297.1499938964844,293.1499938964844,0.1118438020348548,-2636.924072265625,304.15386962890625,0.8569828271865845,0.1760439127683639,0.1676055043935775,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953197024762,-1430.546630859375,296.3465881347656,0.5604940056800842,0.050000000745058,0.2284872531890869,291.1668701171875,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1668701171875,1.0,0.1966968774795532,0.9905562400817872,0.9905562400817872,1.0,1.0,-0.9229437708854676,0.3921377658843994,0.5308060050010681,0.1785722821950912,0.0,0.0,0.2937334775924682,26.00767135620117,25.0,0.2017111629247665,-6694.3828125,85.45124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3677978515625,305.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1500013172626495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093863189220428,0.244018867611885,-0.0346325449645519,0.0,0.0001522322709206,0.0,0.0,10.302983283996582,0.0,0.0,0.0,0.2934501767158508,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558199323713779,-1488.9049072265625,304.15289306640625,0.7240757346153259,0.1042497530579567,0.0946423336863517,293.2039489746094,297.1499938964844,293.1499938964844,0.112743891775608,-2653.83447265625,304.1548156738281,0.858844518661499,0.1772586852312088,0.1686667501926422,293.1871032714844,297.1499938964844,293.1499938964844,0.0939154997467994,-1692.2056884765625,304.1532897949219,0.8198413848876953,0.1528194844722747,0.1075619682669639,293.19140625,297.1499938964844,293.1499938964844,0.1111113205552101,-2623.046142578125,304.15380859375,0.8555896282196045,0.1751127988100052,0.1667223423719406,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420832086354,-1411.21240234375,296.2765808105469,0.5605624318122864,0.050000000745058,0.2284851819276809,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1666259765625,1.0,0.1962236911058426,0.9905241131782532,0.9905241131782532,1.0,1.0,-0.9193610548973083,0.3902872502803802,0.5290737748146057,0.1784082800149917,0.0,0.0,0.2915063500404358,25.96949958801269,25.0,-0.4156396090984344,-6653.3388671875,84.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.149102121591568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895518064499,0.2422032803297042,-0.0346137285232543,0.0,0.0001513197057647,0.0,0.0,10.209355354309082,0.0,0.0,0.0,0.2930721640586853,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558199323713779,-1488.9049072265625,304.15289306640625,0.7240757346153259,0.1042497530579567,0.0946423336863517,293.2039489746094,297.1499938964844,293.1499938964844,0.112743891775608,-2653.83447265625,304.1548156738281,0.858844518661499,0.1772586852312088,0.1686667501926422,293.1871032714844,297.1499938964844,293.1499938964844,0.0939154997467994,-1692.2056884765625,304.1532897949219,0.8198413848876953,0.1528194844722747,0.1075619682669639,293.19140625,297.1499938964844,293.1499938964844,0.1111113205552101,-2623.046142578125,304.15380859375,0.8555896282196045,0.1751127988100052,0.1667223423719406,293.35809326171875,297.1499938964844,293.1499938964844,0.0037420832086354,-1411.21240234375,296.2765808105469,0.5605624318122864,0.050000000745058,0.2284851819276809,291.1667175292969,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1666259765625,1.0,0.1962236911058426,0.9905241131782532,0.9905241131782532,1.0,1.0,-0.9193610548973083,0.3902872502803802,0.5290737748146057,0.1784082800149917,0.0,0.0,0.2915063500404358,25.96949958801269,25.0,-0.4156396090984344,-6653.3388671875,84.71556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.021484375,18000.0,0.0,0.0,0.149102121591568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895518064499,0.2422032803297042,-0.0346137285232543,0.0,0.0001513197057647,0.0,0.0,10.209355354309082,0.0,0.0,0.0,0.2930721640586853,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552820600569248,-1479.843994140625,304.15283203125,0.7229716777801514,0.1036046370863914,0.094057098031044,293.19830322265625,297.1499938964844,293.1499938964844,0.1124648377299308,-2648.761474609375,304.1536560058594,0.8586668372154236,0.1770387440919876,0.1683418750762939,293.1864624023437,297.1499938964844,293.1499938964844,0.0933054834604263,-1683.4053955078125,304.1531982421875,0.818808376789093,0.1520096957683563,0.1069921031594276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104001030325889,-2609.57373046875,304.1537170410156,0.8544894456863403,0.1741952896118164,0.1658498793840408,293.3570861816406,297.1499938964844,293.1499938964844,0.0036896013189107,-1392.1568603515625,296.2065124511719,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654357910156,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651611328125,1.0,0.1957836151123047,0.9904919266700744,0.9904919266700744,1.0,1.0,-0.9165266156196594,0.3887929022312164,0.5277337431907654,0.1783547103404998,0.0,0.0,0.2895236313343048,25.90131378173828,25.0,-1.9454156160354608,-6616.84228515625,84.07747650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1481968015432357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205945611000061,0.240541473031044,-0.0345958694815635,0.0,0.0001504009123891,0.0,0.0,10.123634338378906,0.0,0.0,0.0,0.2927254438400268,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552820600569248,-1479.843994140625,304.15283203125,0.7229716777801514,0.1036046370863914,0.094057098031044,293.19830322265625,297.1499938964844,293.1499938964844,0.1124648377299308,-2648.761474609375,304.1536560058594,0.8586668372154236,0.1770387440919876,0.1683418750762939,293.1864624023437,297.1499938964844,293.1499938964844,0.0933054834604263,-1683.4053955078125,304.1531982421875,0.818808376789093,0.1520096957683563,0.1069921031594276,293.1907653808594,297.1499938964844,293.1499938964844,0.1104001030325889,-2609.57373046875,304.1537170410156,0.8544894456863403,0.1741952896118164,0.1658498793840408,293.3570861816406,297.1499938964844,293.1499938964844,0.0036896013189107,-1392.1568603515625,296.2065124511719,0.5608542561531067,0.050000000745058,0.2284761220216751,291.1654357910156,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651611328125,1.0,0.1957836151123047,0.9904919266700744,0.9904919266700744,1.0,1.0,-0.9165266156196594,0.3887929022312164,0.5277337431907654,0.1783547103404998,0.0,0.0,0.2895236313343048,25.90131378173828,25.0,-1.9454156160354608,-6616.84228515625,84.07747650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37213134765625,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1481968015432357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.205945611000061,0.240541473031044,-0.0345958694815635,0.0,0.0001504009123891,0.0,0.0,10.123634338378906,0.0,0.0,0.0,0.2927254438400268,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054761815816164,-1471.10791015625,304.1527404785156,0.7219426035881042,0.1029778197407722,0.0934877321124076,293.1922912597656,297.1499938964844,293.1499938964844,0.112429104745388,-2648.301025390625,304.15252685546875,0.8590244650840759,0.1770316362380981,0.1683010160923004,293.185791015625,297.1499938964844,293.1499938964844,0.0927151590585708,-1674.89501953125,304.1531066894531,0.8178521394729614,0.1512193083763122,0.1064352095127105,293.19012451171875,297.1499938964844,293.1499938964844,0.1097089424729347,-2596.475830078125,304.15362548828125,0.8534700870513916,0.1732946783304214,0.1649927049875259,293.3559265136719,297.1499938964844,293.1499938964844,0.0036379019729793,-1373.366943359375,296.13671875,0.5611936450004578,0.050000000745058,0.2284656167030334,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953800469636917,0.9904638528823853,0.9904638528823853,1.0,1.0,-0.914084494113922,0.3874929845333099,0.5265914797782898,0.1783397048711776,0.0,0.0,0.2878845632076263,25.8287296295166,25.0,-2.623450517654419,-6585.517578125,83.50872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.1473090499639511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045832425355911,0.2391637563705444,-0.0345805175602436,0.0,0.0001494999596616,0.0,0.0,10.05251121520996,0.0,0.0,0.0,0.2924361824989319,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054761815816164,-1471.10791015625,304.1527404785156,0.7219426035881042,0.1029778197407722,0.0934877321124076,293.1922912597656,297.1499938964844,293.1499938964844,0.112429104745388,-2648.301025390625,304.15252685546875,0.8590244650840759,0.1770316362380981,0.1683010160923004,293.185791015625,297.1499938964844,293.1499938964844,0.0927151590585708,-1674.89501953125,304.1531066894531,0.8178521394729614,0.1512193083763122,0.1064352095127105,293.19012451171875,297.1499938964844,293.1499938964844,0.1097089424729347,-2596.475830078125,304.15362548828125,0.8534700870513916,0.1732946783304214,0.1649927049875259,293.3559265136719,297.1499938964844,293.1499938964844,0.0036379019729793,-1373.366943359375,296.13671875,0.5611936450004578,0.050000000745058,0.2284656167030334,291.1633605957031,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1630859375,1.0,0.1953800469636917,0.9904638528823853,0.9904638528823853,1.0,1.0,-0.914084494113922,0.3874929845333099,0.5265914797782898,0.1783397048711776,0.0,0.0,0.2878845632076263,25.8287296295166,25.0,-2.623450517654419,-6585.517578125,83.50872039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3720092773437,305.679443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.1473090499639511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045832425355911,0.2391637563705444,-0.0345805175602436,0.0,0.0001494999596616,0.0,0.0,10.05251121520996,0.0,0.0,0.0,0.2924361824989319,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542528927326202,-1462.57470703125,304.1526794433594,0.7208919525146484,0.102367378771305,0.0929340049624443,293.18682861328125,297.1499938964844,293.1499938964844,0.1124559119343757,-2648.9736328125,304.1516418457031,0.8594448566436768,0.1770747900009155,0.1683332622051239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921363085508346,-1666.54345703125,304.1530456542969,0.8168635368347168,0.1504468619823455,0.10589150339365,293.189453125,297.1499938964844,293.1499938964844,0.1090281754732132,-2583.5498046875,304.153564453125,0.852414071559906,0.1724098771810531,0.1641512215137481,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867909900844,-1354.721435546875,296.0677490234375,0.5614849925041199,0.050000000745058,0.2284566164016723,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950078457593917,0.9904357194900512,0.9904357194900512,1.0,1.0,-0.911785364151001,0.3862753212451935,0.5255100131034851,0.1783101856708526,0.0,0.0,0.2864590585231781,25.76493453979492,25.0,-2.340348958969116,-6557.16845703125,82.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36834716796875,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.146464005112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203424647450447,0.2379923313856125,-0.0345676839351654,0.0,0.0001486423425376,0.0,0.0,9.992295265197754,0.0,0.0,0.0,0.2921913564205169,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542528927326202,-1462.57470703125,304.1526794433594,0.7208919525146484,0.102367378771305,0.0929340049624443,293.18682861328125,297.1499938964844,293.1499938964844,0.1124559119343757,-2648.9736328125,304.1516418457031,0.8594448566436768,0.1770747900009155,0.1683332622051239,293.1851501464844,297.1499938964844,293.1499938964844,0.0921363085508346,-1666.54345703125,304.1530456542969,0.8168635368347168,0.1504468619823455,0.10589150339365,293.189453125,297.1499938964844,293.1499938964844,0.1090281754732132,-2583.5498046875,304.153564453125,0.852414071559906,0.1724098771810531,0.1641512215137481,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867909900844,-1354.721435546875,296.0677490234375,0.5614849925041199,0.050000000745058,0.2284566164016723,291.16162109375,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.1614074707031,1.0,0.1950078457593917,0.9904357194900512,0.9904357194900512,1.0,1.0,-0.911785364151001,0.3862753212451935,0.5255100131034851,0.1783101856708526,0.0,0.0,0.2864590585231781,25.76493453979492,25.0,-2.340348958969116,-6557.16845703125,82.9825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36834716796875,305.6650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.759765625,18000.0,0.0,0.0,0.146464005112648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203424647450447,0.2379923313856125,-0.0345676839351654,0.0,0.0001486423425376,0.0,0.0,9.992295265197754,0.0,0.0,0.0,0.2921913564205169,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540018193423748,-1458.3687744140625,304.15264892578125,0.720348596572876,0.1020673736929893,0.0926622822880745,293.1843566894531,297.1499938964844,293.1499938964844,0.1124736219644546,-2649.37158203125,304.1513061523437,0.8596304059028625,0.1770968437194824,0.1683541536331176,293.184814453125,297.1499938964844,293.1499938964844,0.0918503552675247,-1662.414794921875,304.15301513671875,0.8163464665412903,0.1500665098428726,0.1056240946054458,293.18914794921875,297.1499938964844,293.1499938964844,0.1086909398436546,-2577.13671875,304.1535339355469,0.8518618941307068,0.1719727963209152,0.163735881447792,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614606458693,-1345.4539794921875,296.0335998535156,0.5616046190261841,0.050000000745058,0.2284529358148574,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948319673538208,0.9904216527938844,0.9904216527938844,1.0,1.0,-0.9106605052947998,0.3856848180294037,0.5249756574630737,0.1782826036214828,0.0,0.0,0.2858031690120697,25.73730659484864,25.0,-2.0773797035217285,-6543.63037109375,82.73145294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,305.6576538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40625,18000.0,0.0,0.0,0.1460631936788559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028973847627639,0.2374593466520309,-0.0345619581639766,0.0,0.0001482355728512,0.0,0.0,9.964996337890623,0.0,0.0,0.0,0.2920806407928467,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537525787949562,-1454.196044921875,304.1526184082031,0.7197907567024231,0.101770207285881,0.0923934355378151,293.1820678710937,297.1499938964844,293.1499938964844,0.1124887689948082,-2649.708984375,304.15106201171875,0.8597875237464905,0.1771134585142135,0.16837178170681,293.1844787597656,297.1499938964844,293.1499938964844,0.0915663316845893,-1658.3125,304.1529846191406,0.8158121109008789,0.1496894210577011,0.1053592190146446,293.1888427734375,297.1499938964844,293.1499938964844,0.1083555445075035,-2570.752197265625,304.15350341796875,0.8512919545173645,0.1715387105941772,0.163323700428009,293.3534240722656,297.1499938964844,293.1499938964844,0.0035362283233553,-1336.20556640625,295.9996032714844,0.5617058873176575,0.050000000745058,0.2284498214721679,291.16033935546875,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.1601867675781,1.0,0.1946618854999542,0.9904064536094666,0.9904064536094666,1.0,1.0,-0.909542679786682,0.38510262966156,0.5244400501251221,0.1782436370849609,0.0,0.0,0.2851758003234863,25.71254539489746,25.0,-1.7969895601272583,-6530.38037109375,82.48658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36102294921875,305.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1171875,18000.0,0.0,0.0,0.1456786841154098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023964971303939,0.2369530797004699,-0.0345565676689147,0.0,0.0001478453486924,0.0,0.0,9.939116477966309,0.0,0.0,0.0,0.2919757962226867,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.053258266299963,-1445.92822265625,304.152587890625,0.7186301350593567,0.1011826246976852,0.0918625444173812,293.17803955078125,297.1499938964844,293.1499938964844,0.1125022694468498,-2650.03759765625,304.15069580078125,0.860002338886261,0.1771195977926254,0.1683863997459411,293.1838684082031,297.1499938964844,293.1499938964844,0.0910029038786888,-1650.1702880859375,304.1529235839844,0.8146910071372986,0.1489431411027908,0.104835569858551,293.188232421875,297.1499938964844,293.1499938964844,0.1076893433928489,-2558.052978515625,304.1534423828125,0.8501005172729492,0.1706780046224594,0.1625070720911026,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860149025917,-1317.754638671875,295.9320983886719,0.5618569850921631,0.050000000745058,0.2284452021121978,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943355649709701,0.9903759956359864,0.9903759956359864,1.0,1.0,-0.9073089361190796,0.3839552700519562,0.5233536958694458,0.1781259030103683,0.0,0.0,0.2839810252189636,25.67078971862793,25.0,-1.269227385520935,-6504.45654296875,82.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1449571698904037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014514505863189,0.2359979897737503,-0.0345465391874313,0.0,0.0001471130963182,0.0,0.0,9.890424728393556,0.0,0.0,0.0,0.2917788624763489,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.053258266299963,-1445.92822265625,304.152587890625,0.7186301350593567,0.1011826246976852,0.0918625444173812,293.17803955078125,297.1499938964844,293.1499938964844,0.1125022694468498,-2650.03759765625,304.15069580078125,0.860002338886261,0.1771195977926254,0.1683863997459411,293.1838684082031,297.1499938964844,293.1499938964844,0.0910029038786888,-1650.1702880859375,304.1529235839844,0.8146910071372986,0.1489431411027908,0.104835569858551,293.188232421875,297.1499938964844,293.1499938964844,0.1076893433928489,-2558.052978515625,304.1534423828125,0.8501005172729492,0.1706780046224594,0.1625070720911026,293.3521423339844,297.1499938964844,293.1499938964844,0.0034860149025917,-1317.754638671875,295.9320983886719,0.5618569850921631,0.050000000745058,0.2284452021121978,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943355649709701,0.9903759956359864,0.9903759956359864,1.0,1.0,-0.9073089361190796,0.3839552700519562,0.5233536958694458,0.1781259030103683,0.0,0.0,0.2839810252189636,25.67078971862793,25.0,-1.269227385520935,-6504.45654296875,82.01065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.63433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.1449571698904037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014514505863189,0.2359979897737503,-0.0345465391874313,0.0,0.0001471130963182,0.0,0.0,9.890424728393556,0.0,0.0,0.0,0.2917788624763489,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527685098350048,-1437.7474365234375,304.15252685546875,0.7174025177955627,0.1006023958325386,0.0913392230868339,293.1748046875,297.1499938964844,293.1499938964844,0.1124766618013382,-2649.591796875,304.1505126953125,0.8600479364395142,0.1770684868097305,0.1683532148599624,293.1832580566406,297.1499938964844,293.1499938964844,0.0904447883367538,-1642.1004638671875,304.15289306640625,0.8134939670562744,0.1482056677341461,0.1043188348412513,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287823677063,-2545.438720703125,304.15338134765625,0.8488367795944214,0.1698258221149444,0.1616994142532348,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361674915999,-1299.3824462890625,295.8651123046875,0.5619375705718994,0.050000000745058,0.228442758321762,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940241903066635,0.9903455972671508,0.9903455972671508,1.0,1.0,-0.9050486087799072,0.3828195333480835,0.5222290754318237,0.177944004535675,0.0,0.0,0.2828437089920044,25.639238357543945,25.0,-0.8362618088722229,-6479.05517578125,81.54741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1443008631467819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005616426467895,0.2350988984107971,-0.0345372445881366,0.0,0.0001464470260543,0.0,0.0,9.844740867614746,0.0,0.0,0.0,0.2915944457054138,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527685098350048,-1437.7474365234375,304.15252685546875,0.7174025177955627,0.1006023958325386,0.0913392230868339,293.1748046875,297.1499938964844,293.1499938964844,0.1124766618013382,-2649.591796875,304.1505126953125,0.8600479364395142,0.1770684868097305,0.1683532148599624,293.1832580566406,297.1499938964844,293.1499938964844,0.0904447883367538,-1642.1004638671875,304.15289306640625,0.8134939670562744,0.1482056677341461,0.1043188348412513,293.1876525878906,297.1499938964844,293.1499938964844,0.1070287823677063,-2545.438720703125,304.15338134765625,0.8488367795944214,0.1698258221149444,0.1616994142532348,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361674915999,-1299.3824462890625,295.8651123046875,0.5619375705718994,0.050000000745058,0.228442758321762,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940241903066635,0.9903455972671508,0.9903455972671508,1.0,1.0,-0.9050486087799072,0.3828195333480835,0.5222290754318237,0.177944004535675,0.0,0.0,0.2828437089920044,25.639238357543945,25.0,-0.8362618088722229,-6479.05517578125,81.54741668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3385925292969,305.6180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.388671875,18000.0,0.0,0.0,0.1443008631467819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005616426467895,0.2350988984107971,-0.0345372445881366,0.0,0.0001464470260543,0.0,0.0,9.844740867614746,0.0,0.0,0.0,0.2915944457054138,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522820241749286,-1429.6322021484375,304.1524963378906,0.7161020636558533,0.1000276878476142,0.0908217206597328,293.1723327636719,297.1499938964844,293.1499938964844,0.1123946160078048,-2648.04931640625,304.1504821777344,0.859890341758728,0.1769391596317291,0.168251484632492,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907706141471,-1634.0867919921875,304.15283203125,0.8122164011001587,0.1474749892950058,0.1038075536489486,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729599118232,-2532.893310546875,304.1533508300781,0.8475000858306885,0.1689804643392563,0.1608991026878357,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866302110254,-1281.073486328125,295.798583984375,0.5619484782218933,0.050000000745058,0.2284424602985382,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937233954668045,0.9903165102005004,0.9903165102005004,1.0,1.0,-0.9027309417724608,0.3816834986209869,0.5210474133491516,0.177686870098114,0.0,0.0,0.2817373871803283,25.617332458496094,25.0,-0.4843204021453857,-6453.96435546875,81.09037017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,305.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.143707126379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997054815292358,0.2342339158058166,-0.0345284380018711,0.0,0.0001458444603485,0.0,0.0,9.800926208496094,0.0,0.0,0.0,0.2914178371429443,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522820241749286,-1429.6322021484375,304.1524963378906,0.7161020636558533,0.1000276878476142,0.0908217206597328,293.1723327636719,297.1499938964844,293.1499938964844,0.1123946160078048,-2648.04931640625,304.1504821777344,0.859890341758728,0.1769391596317291,0.168251484632492,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907706141471,-1634.0867919921875,304.15283203125,0.8122164011001587,0.1474749892950058,0.1038075536489486,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729599118232,-2532.893310546875,304.1533508300781,0.8475000858306885,0.1689804643392563,0.1608991026878357,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866302110254,-1281.073486328125,295.798583984375,0.5619484782218933,0.050000000745058,0.2284424602985382,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937233954668045,0.9903165102005004,0.9903165102005004,1.0,1.0,-0.9027309417724608,0.3816834986209869,0.5210474133491516,0.177686870098114,0.0,0.0,0.2817373871803283,25.617332458496094,25.0,-0.4843204021453857,-6453.96435546875,81.09037017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,305.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.216796875,18000.0,0.0,0.0,0.143707126379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997054815292358,0.2342339158058166,-0.0345284380018711,0.0,0.0001458444603485,0.0,0.0,9.800926208496094,0.0,0.0,0.0,0.2914178371429443,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976619303226,-1421.5631103515625,304.1524658203125,0.7147237062454224,0.0994569659233093,0.0903085619211196,293.1706848144531,297.1499938964844,293.1499938964844,0.1122400537133216,-2645.10888671875,304.15057373046875,0.8594990968704224,0.1767114102840423,0.1680619418621063,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397033214569,-1626.1134033203125,304.1528015136719,0.8108546137809753,0.1467494070529937,0.1033004447817802,293.1866149902344,297.1499938964844,293.1499938964844,0.105720967054367,-2520.400390625,304.1533203125,0.8460909128189087,0.1681404560804367,0.1601046323776245,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373672049492,-1262.8192138671875,295.7323913574219,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428948521614,0.9902874827384948,0.9902874827384948,1.0,1.0,-0.9003276824951172,0.3805364966392517,0.5197911262512207,0.177343800663948,0.0,0.0,0.2806372046470642,25.60442352294922,25.0,-0.1903650462627411,-6429.00732421875,80.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1431692093610763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988629102706909,0.2333828061819076,-0.0345198959112167,0.0,0.0001452985452488,0.0,0.0,9.757940292358398,0.0,0.0,0.0,0.2912448942661285,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517976619303226,-1421.5631103515625,304.1524658203125,0.7147237062454224,0.0994569659233093,0.0903085619211196,293.1706848144531,297.1499938964844,293.1499938964844,0.1122400537133216,-2645.10888671875,304.15057373046875,0.8594990968704224,0.1767114102840423,0.1680619418621063,293.1822204589844,297.1499938964844,293.1499938964844,0.0893397033214569,-1626.1134033203125,304.1528015136719,0.8108546137809753,0.1467494070529937,0.1033004447817802,293.1866149902344,297.1499938964844,293.1499938964844,0.105720967054367,-2520.400390625,304.1533203125,0.8460909128189087,0.1681404560804367,0.1601046323776245,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373672049492,-1262.8192138671875,295.7323913574219,0.5618911385536194,0.050000000745058,0.2284442782402038,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.193428948521614,0.9902874827384948,0.9902874827384948,1.0,1.0,-0.9003276824951172,0.3805364966392517,0.5197911262512207,0.177343800663948,0.0,0.0,0.2806372046470642,25.60442352294922,25.0,-0.1903650462627411,-6429.00732421875,80.63339233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,305.5853271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1431692093610763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988629102706909,0.2333828061819076,-0.0345198959112167,0.0,0.0001452985452488,0.0,0.0,9.757940292358398,0.0,0.0,0.0,0.2912448942661285,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515559464693069,-1417.5404052734375,304.1524658203125,0.7140035629272461,0.0991726741194725,0.0900532007217407,293.170166015625,297.1499938964844,293.1499938964844,0.1121304482221603,-2643.017822265625,304.1506652832031,0.8592061996459961,0.1765540391206741,0.1679280698299408,293.1819763183594,297.1499938964844,293.1499938964844,0.0890649333596229,-1622.13720703125,304.1528015136719,0.81014084815979,0.1463880389928817,0.1030480936169624,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961291909217,-2514.16845703125,304.1533203125,0.8453593254089355,0.1677220165729522,0.1597091406583786,293.3480834960937,297.1499938964844,293.1499938964844,0.003312824293971,-1253.70849609375,295.69940185546875,0.561837375164032,0.050000000745058,0.2284459620714187,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932827979326248,0.9902729988098145,0.9902729988098145,1.0,1.0,-0.8990849852561951,0.3799555003643036,0.5191295146942139,0.1771367043256759,0.0,0.0,0.2800820767879486,25.60114860534668,25.0,-0.0583919361233711,-6416.5283203125,80.40304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052062988281,305.5774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.146484375,18000.0,0.0,0.0,0.1429179459810257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984408795833587,0.2329565435647964,-0.034515656530857,0.0,0.0001450435374863,0.0,0.0,9.736456871032717,0.0,0.0,0.0,0.291158527135849,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513144023716449,-1413.5230712890625,304.1524658203125,0.7132617235183716,0.0988888964056968,0.0897984877228736,293.1698303222656,297.1499938964844,293.1499938964844,0.1119962483644485,-2640.455322265625,304.1507873535156,0.8588425517082214,0.1763639748096466,0.1677644848823547,293.1817321777344,297.1499938964844,293.1499938964844,0.088790513575077,-1618.1658935546875,304.1528015136719,0.8094043135643005,0.1460273563861847,0.1027963906526565,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719246268272,-2507.943603515625,304.1532897949219,0.8446097373962402,0.1673044115304947,0.1593146473169326,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883347012102,-1244.6070556640625,295.66650390625,0.5617669820785522,0.050000000745058,0.2284481674432754,291.15838623046875,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.15838623046875,1.0,0.1931366920471191,0.9902645349502563,0.9902645349502563,1.0,1.0,-0.8978101015090942,0.3793677389621734,0.5184423327445984,0.1769041717052459,0.0,0.0,0.2795195281505584,25.59991836547852,25.0,0.0678363591432571,-6404.01953125,80.17047882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29901123046875,305.5697326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1426766216754913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980153173208236,0.2325267344713211,-0.0345114134252071,0.0,0.000144798628753,0.0,0.0,9.714826583862305,0.0,0.0,0.0,0.2910716533660888,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313737809658,-1405.49755859375,304.1524353027344,0.7117118239402771,0.0983223840594291,0.0892904102802276,293.16973876953125,297.1499938964844,293.1499938964844,0.1116506531834602,-2633.851318359375,304.1510925292969,0.8578999638557434,0.1758802235126495,0.1673439592123031,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422551512718,-1610.23095703125,304.1527709960937,0.8078628182411194,0.1453075110912323,0.1022943630814552,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249907135963,-2495.5078125,304.1532897949219,0.8430593013763428,0.1664710938930511,0.1585278958082199,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394879963248,-1226.4239501953125,295.60089111328125,0.5615792870521545,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928427666425705,0.99024760723114,0.99024760723114,1.0,1.0,-0.8951558470726013,0.3781692385673523,0.516986608505249,0.176358550786972,0.0,0.0,0.2783634960651397,25.60301399230957,25.0,0.2960428893566131,-6378.84326171875,79.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1422155648469925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971464902162552,0.2316493242979049,-0.0345028266310691,0.0,0.0001443307119188,0.0,0.0,9.67075538635254,0.0,0.0,0.0,0.2908948361873626,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313737809658,-1405.49755859375,304.1524353027344,0.7117118239402771,0.0983223840594291,0.0892904102802276,293.16973876953125,297.1499938964844,293.1499938964844,0.1116506531834602,-2633.851318359375,304.1510925292969,0.8578999638557434,0.1758802235126495,0.1673439592123031,293.18133544921875,297.1499938964844,293.1499938964844,0.0882422551512718,-1610.23095703125,304.1527709960937,0.8078628182411194,0.1453075110912323,0.1022943630814552,293.1857604980469,297.1499938964844,293.1499938964844,0.1044249907135963,-2495.5078125,304.1532897949219,0.8430593013763428,0.1664710938930511,0.1585278958082199,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394879963248,-1226.4239501953125,295.60089111328125,0.5615792870521545,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928427666425705,0.99024760723114,0.99024760723114,1.0,1.0,-0.8951558470726013,0.3781692385673523,0.516986608505249,0.176358550786972,0.0,0.0,0.2783634960651397,25.60301399230957,25.0,0.2960428893566131,-6378.84326171875,79.696533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.5550537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.263671875,18000.0,0.0,0.0,0.1422155648469925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971464902162552,0.2316493242979049,-0.0345028266310691,0.0,0.0001443307119188,0.0,0.0,9.67075538635254,0.0,0.0,0.0,0.2908948361873626,4.0,0.0,1.0
