time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479950129985,-1397.4771728515625,304.1524353027344,0.7100653052330017,0.0977566018700599,0.0887835845351219,293.1704406738281,297.1499938964844,293.1499938964844,0.1111856624484062,-2624.959716796875,304.1515197753906,0.8566353917121887,0.1752375215291977,0.1667787134647369,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942500472068,-1602.2998046875,304.1527709960937,0.8062228560447693,0.1445888131856918,0.1017936542630195,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796288728714,-2483.08251953125,304.1532592773437,0.8414382934570312,0.1656395941972732,0.1577434986829757,293.345703125,297.1499938964844,293.1499938964844,0.0031908091623336,-1208.2666015625,295.53546142578125,0.561327338218689,0.050000000745058,0.2284618914127349,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925436854362487,0.9902306199073792,0.9902306199073792,1.0,1.0,-0.8923363089561462,0.3769300580024719,0.5154062509536743,0.1756960898637771,0.0,0.0,0.2771516442298889,25.61349105834961,25.0,0.5019549131393433,-6353.310546875,79.20630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.141773372888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430030107498,0.2307369858026504,-0.0344939827919006,0.0,0.000143881959957,0.0,0.0,9.62504768371582,0.0,0.0,0.0,0.2907116711139679,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503479950129985,-1397.4771728515625,304.1524353027344,0.7100653052330017,0.0977566018700599,0.0887835845351219,293.1704406738281,297.1499938964844,293.1499938964844,0.1111856624484062,-2624.959716796875,304.1515197753906,0.8566353917121887,0.1752375215291977,0.1667787134647369,293.18096923828125,297.1499938964844,293.1499938964844,0.0876942500472068,-1602.2998046875,304.1527709960937,0.8062228560447693,0.1445888131856918,0.1017936542630195,293.1853942871094,297.1499938964844,293.1499938964844,0.1037796288728714,-2483.08251953125,304.1532592773437,0.8414382934570312,0.1656395941972732,0.1577434986829757,293.345703125,297.1499938964844,293.1499938964844,0.0031908091623336,-1208.2666015625,295.53546142578125,0.561327338218689,0.050000000745058,0.2284618914127349,291.158935546875,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.3457946777344,291.1589660644531,1.0,0.1925436854362487,0.9902306199073792,0.9902306199073792,1.0,1.0,-0.8923363089561462,0.3769300580024719,0.5154062509536743,0.1756960898637771,0.0,0.0,0.2771516442298889,25.61349105834961,25.0,0.5019549131393433,-6353.310546875,79.20630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27880859375,305.54156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.42578125,18000.0,0.0,0.0,0.141773372888565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962430030107498,0.2307369858026504,-0.0344939827919006,0.0,0.000143881959957,0.0,0.0,9.62504768371582,0.0,0.0,0.0,0.2907116711139679,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641431331634,-1389.460693359375,304.1524353027344,0.7083048820495605,0.0971908271312713,0.0882773771882057,293.1720275878906,297.1499938964844,293.1499938964844,0.1105793416500091,-2613.358154296875,304.1520080566406,0.8549942970275879,0.1743989735841751,0.1660407930612564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464386582374,-1594.373291015625,304.1527404785156,0.8044731020927429,0.1438704431056976,0.10129364579916,293.18505859375,297.1499938964844,293.1499938964844,0.1031359955668449,-2470.672607421875,304.1532592773437,0.8397377729415894,0.1648091375827789,0.1569607406854629,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422355677932,-1190.1173095703125,295.4701538085937,0.5610038638114929,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593933105469,1.0,0.1922358572483062,0.9902195334434508,0.9902195334434508,1.0,1.0,-0.889315664768219,0.3756510019302368,0.513664722442627,0.1748684644699096,0.0,0.0,0.2758771479129791,25.63149642944336,25.0,0.522124171257019,-6327.47216796875,78.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1413369327783584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952957659959793,0.2297805398702621,-0.0344847701489925,0.0,0.0001434390142094,0.0,0.0,9.57723617553711,0.0,0.0,0.0,0.2905202805995941,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641431331634,-1389.460693359375,304.1524353027344,0.7083048820495605,0.0971908271312713,0.0882773771882057,293.1720275878906,297.1499938964844,293.1499938964844,0.1105793416500091,-2613.358154296875,304.1520080566406,0.8549942970275879,0.1743989735841751,0.1660407930612564,293.1806335449219,297.1499938964844,293.1499938964844,0.0871464386582374,-1594.373291015625,304.1527404785156,0.8044731020927429,0.1438704431056976,0.10129364579916,293.18505859375,297.1499938964844,293.1499938964844,0.1031359955668449,-2470.672607421875,304.1532592773437,0.8397377729415894,0.1648091375827789,0.1569607406854629,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422355677932,-1190.1173095703125,295.4701538085937,0.5610038638114929,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.1593933105469,1.0,0.1922358572483062,0.9902195334434508,0.9902195334434508,1.0,1.0,-0.889315664768219,0.3756510019302368,0.513664722442627,0.1748684644699096,0.0,0.0,0.2758771479129791,25.63149642944336,25.0,0.522124171257019,-6327.47216796875,78.6939697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723083496094,305.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1413369327783584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952957659959793,0.2297805398702621,-0.0344847701489925,0.0,0.0001434390142094,0.0,0.0,9.57723617553711,0.0,0.0,0.0,0.2905202805995941,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807680904865,-1381.4671630859375,304.1524353027344,0.7064200043678284,0.0966242253780365,0.0877711996436119,293.1747131347656,297.1499938964844,293.1499938964844,0.109786756336689,-2598.18017578125,304.1526794433594,0.8528580665588379,0.1732987910509109,0.1650712341070175,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003558039665,-1586.4769287109375,304.1527404785156,0.8026072382926941,0.1431516855955124,0.1007939577102661,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960279464721,-2458.320556640625,304.1532287597656,0.837936520576477,0.1639791578054428,0.1561791449785232,293.3442077636719,297.1499938964844,293.1499938964844,0.003093889215961,-1172.0352783203125,295.4047546386719,0.5605905055999756,0.050000000745058,0.2284849882125854,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595764160156,1.0,0.191914677619934,0.990208387374878,0.990208387374878,1.0,1.0,-0.8860223889350891,0.3743121027946472,0.5117102265357971,0.173830896615982,0.0,0.0,0.2745839953422546,25.65889358520508,25.0,0.3124488592147827,-6301.69775390625,78.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1408948004245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943283230066299,0.2288035750389099,-0.0344752483069896,0.0,0.0001429903204552,0.0,0.0,9.528438568115234,0.0,0.0,0.0,0.290324866771698,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807680904865,-1381.4671630859375,304.1524353027344,0.7064200043678284,0.0966242253780365,0.0877711996436119,293.1747131347656,297.1499938964844,293.1499938964844,0.109786756336689,-2598.18017578125,304.1526794433594,0.8528580665588379,0.1732987910509109,0.1650712341070175,293.18035888671875,297.1499938964844,293.1499938964844,0.0866003558039665,-1586.4769287109375,304.1527404785156,0.8026072382926941,0.1431516855955124,0.1007939577102661,293.1847839355469,297.1499938964844,293.1499938964844,0.1024960279464721,-2458.320556640625,304.1532287597656,0.837936520576477,0.1639791578054428,0.1561791449785232,293.3442077636719,297.1499938964844,293.1499938964844,0.003093889215961,-1172.0352783203125,295.4047546386719,0.5605905055999756,0.050000000745058,0.2284849882125854,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595764160156,1.0,0.191914677619934,0.990208387374878,0.990208387374878,1.0,1.0,-0.8860223889350891,0.3743121027946472,0.5117102265357971,0.173830896615982,0.0,0.0,0.2745839953422546,25.65889358520508,25.0,0.3124488592147827,-6301.69775390625,78.1500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684631347656,305.5185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1408948004245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943283230066299,0.2288035750389099,-0.0344752483069896,0.0,0.0001429903204552,0.0,0.0,9.528438568115234,0.0,0.0,0.0,0.290324866771698,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.049138743430376,-1377.4696044921875,304.1524353027344,0.7054346203804016,0.0963403135538101,0.0875178650021553,293.1764831542969,297.1499938964844,293.1499938964844,0.1093078851699829,-2589.00146484375,304.1530456542969,0.8515782356262207,0.1726389527320861,0.1644844114780426,293.18023681640625,297.1499938964844,293.1499938964844,0.0863273665308952,-1582.5311279296875,304.1527404785156,0.8016293048858643,0.1427918374538421,0.1005440279841423,293.1846618652344,297.1499938964844,293.1499938964844,0.1021768376231193,-2452.15380859375,304.1532287597656,0.83699631690979,0.1635641008615493,0.1557886004447937,293.3438720703125,297.1499938964844,293.1499938964844,0.0030697097536176,-1162.9835205078125,295.3720092773437,0.560348629951477,0.050000000745058,0.2284925878047943,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.15966796875,1.0,0.1917474269866943,0.9902028441429138,0.9902028441429138,1.0,1.0,-0.8842544555664062,0.3736101388931274,0.5106443166732788,0.1732336431741714,0.0,0.0,0.2739331126213074,25.67632293701172,25.0,0.2808721661567688,-6288.873046875,77.86335754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,305.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1406688541173935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938442587852478,0.2283147275447845,-0.0344704687595367,0.0,0.0001427609968231,0.0,0.0,9.504045486450195,0.0,0.0,0.0,0.2902271151542663,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488961227238178,-1373.4649658203125,304.1524353027344,0.704423189163208,0.0960558652877807,0.0872642323374748,293.1784973144531,297.1499938964844,293.1499938964844,0.1087734401226043,-2578.75,304.1534729003906,0.8501610159873962,0.1719066500663757,0.1638293862342834,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539451241493,-1578.57958984375,304.1527404785156,0.8006241917610168,0.1424315124750137,0.1002939119935035,293.1845397949219,297.1499938964844,293.1499938964844,0.1018576845526695,-2445.983154296875,304.1532287597656,0.8360326290130615,0.1631488651037216,0.1553980857133865,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455593951046,-1153.935546875,295.3392944335937,0.5600858330726624,0.050000000745058,0.2285008877515792,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915750950574875,0.9902052879333496,0.9902052879333496,1.0,1.0,-0.8824049830436707,0.372885525226593,0.5095194578170776,0.1725861579179763,0.0,0.0,0.2732730507850647,25.69589614868164,25.0,0.297599196434021,-6276.0078125,77.56636047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670593261719,305.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1404385268688202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933563947677612,0.2278220802545547,-0.0344656780362129,0.0,0.0001425272639608,0.0,0.0,9.479497909545898,0.0,0.0,0.0,0.2901287674903869,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089218080043,-1365.43115234375,304.1524353027344,0.7023297548294067,0.0954852327704429,0.0867558121681213,293.1832275390625,297.1499938964844,293.1499938964844,0.1075404733419418,-2555.068359375,304.15435791015625,0.8469306826591492,0.1702279299497604,0.1623174399137497,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055376887321,-1570.6558837890625,304.1527404785156,0.7985414266586304,0.1417091190814972,0.099792830646038,293.184326171875,297.1499938964844,293.1499938964844,0.1012193113565445,-2433.626220703125,304.1531982421875,0.8340432643890381,0.1623176336288452,0.1546167731285095,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972719494253,-1135.824462890625,295.2738037109375,0.5595052242279053,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912137567996978,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.878463089466095,0.3713663816452026,0.5070967078208923,0.171147271990776,0.0,0.0,0.2719200849533081,25.740467071533203,25.0,0.3747157454490661,-6249.97900390625,76.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1399618983268737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923616677522659,0.2268176525831222,-0.0344559848308563,0.0,0.0001420435291947,0.0,0.0,9.42955207824707,0.0,0.0,0.0,0.2899288535118103,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484089218080043,-1365.43115234375,304.1524353027344,0.7023297548294067,0.0954852327704429,0.0867558121681213,293.1832275390625,297.1499938964844,293.1499938964844,0.1075404733419418,-2555.068359375,304.15435791015625,0.8469306826591492,0.1702279299497604,0.1623174399137497,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055376887321,-1570.6558837890625,304.1527404785156,0.7985414266586304,0.1417091190814972,0.099792830646038,293.184326171875,297.1499938964844,293.1499938964844,0.1012193113565445,-2433.626220703125,304.1531982421875,0.8340432643890381,0.1623176336288452,0.1546167731285095,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972719494253,-1135.824462890625,295.2738037109375,0.5595052242279053,0.050000000745058,0.2285192757844925,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912137567996978,0.9902101755142212,0.9902101755142212,1.0,1.0,-0.878463089466095,0.3713663816452026,0.5070967078208923,0.171147271990776,0.0,0.0,0.2719200849533081,25.740467071533203,25.0,0.3747157454490661,-6249.97900390625,76.94065856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1399618983268737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923616677522659,0.2268176525831222,-0.0344559848308563,0.0,0.0001420435291947,0.0,0.0,9.42955207824707,0.0,0.0,0.0,0.2899288535118103,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189567267894,-1357.362548828125,304.1524353027344,0.7001541256904602,0.0949121266603469,0.0862456113100051,293.1887512207031,297.1499938964844,293.1499938964844,0.1060892045497894,-2527.136962890625,304.15533447265625,0.8431884050369263,0.1682651042938232,0.1605357825756073,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547386169433,-1562.700927734375,304.1527404785156,0.7963749170303345,0.1409840434789657,0.0992902666330337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806699395179,-2421.24609375,304.1531982421875,0.8319830298423767,0.1614851057529449,0.1538347452878952,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489889275282,-1117.690185546875,295.20831298828125,0.5588618516921997,0.050000000745058,0.2285397797822952,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908277720212936,0.990215003490448,0.990215003490448,1.0,1.0,-0.8741952776908875,0.3697489798069,0.504446268081665,0.1695271283388137,0.0,0.0,0.2705166935920715,25.790891647338867,25.0,0.4787914752960205,-6223.384765625,76.27100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,305.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1394591778516769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913366615772247,0.2257827222347259,-0.0344460643827915,0.0,0.0001415333244949,0.0,0.0,9.378213882446287,0.0,0.0,0.0,0.2897236049175262,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189567267894,-1357.362548828125,304.1524353027344,0.7001541256904602,0.0949121266603469,0.0862456113100051,293.1887512207031,297.1499938964844,293.1499938964844,0.1060892045497894,-2527.136962890625,304.15533447265625,0.8431884050369263,0.1682651042938232,0.1605357825756073,293.17974853515625,297.1499938964844,293.1499938964844,0.0849547386169433,-1562.700927734375,304.1527404785156,0.7963749170303345,0.1409840434789657,0.0992902666330337,293.18414306640625,297.1499938964844,293.1499938964844,0.1005806699395179,-2421.24609375,304.1531982421875,0.8319830298423767,0.1614851057529449,0.1538347452878952,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489889275282,-1117.690185546875,295.20831298828125,0.5588618516921997,0.050000000745058,0.2285397797822952,291.1603698730469,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908277720212936,0.990215003490448,0.990215003490448,1.0,1.0,-0.8741952776908875,0.3697489798069,0.504446268081665,0.1695271283388137,0.0,0.0,0.2705166935920715,25.790891647338867,25.0,0.4787914752960205,-6223.384765625,76.27100372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704772949219,305.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1394591778516769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913366615772247,0.2257827222347259,-0.0344460643827915,0.0,0.0001415333244949,0.0,0.0,9.378213882446287,0.0,0.0,0.0,0.2897236049175262,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262051284313,-1349.258544921875,304.1524353027344,0.6979127526283264,0.0943366959691047,0.0857336074113845,293.1949462890625,297.1499938964844,293.1499938964844,0.1044274196028709,-2495.073974609375,304.15631103515625,0.8389672040939331,0.1660280525684356,0.1584923863410949,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012573361396,-1554.7113037109375,304.1527404785156,0.7941426038742065,0.1402561664581298,0.0987860038876533,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415293335914,-2408.837646484375,304.1531982421875,0.8298673033714294,0.16065114736557,0.1530517190694809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006991535425,-1099.5301513671875,295.14276123046875,0.5581703186035156,0.050000000745058,0.2285619676113128,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904151439666748,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8696098923683167,0.3680323958396911,0.5015774965286255,0.1677416563034057,0.0,0.0,0.2690524458885193,25.8453311920166,25.0,0.5765784978866577,-6196.0302734375,75.5571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1389255970716476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902742683887481,0.2247101068496704,-0.0344358459115028,0.0,0.0001409918186254,0.0,0.0,9.325138092041016,0.0,0.0,0.0,0.2895115613937378,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474262051284313,-1349.258544921875,304.1524353027344,0.6979127526283264,0.0943366959691047,0.0857336074113845,293.1949462890625,297.1499938964844,293.1499938964844,0.1044274196028709,-2495.073974609375,304.15631103515625,0.8389672040939331,0.1660280525684356,0.1584923863410949,293.1796264648437,297.1499938964844,293.1499938964844,0.0844012573361396,-1554.7113037109375,304.1527404785156,0.7941426038742065,0.1402561664581298,0.0987860038876533,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415293335914,-2408.837646484375,304.1531982421875,0.8298673033714294,0.16065114736557,0.1530517190694809,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006991535425,-1099.5301513671875,295.14276123046875,0.5581703186035156,0.050000000745058,0.2285619676113128,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.1904151439666748,0.9902337193489076,0.9902337193489076,1.0,1.0,-0.8696098923683167,0.3680323958396911,0.5015774965286255,0.1677416563034057,0.0,0.0,0.2690524458885193,25.8453311920166,25.0,0.5765784978866577,-6196.0302734375,75.5571517944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2747802734375,305.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.115234375,18000.0,0.0,0.0,0.1389255970716476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902742683887481,0.2247101068496704,-0.0344358459115028,0.0,0.0001409918186254,0.0,0.0,9.325138092041016,0.0,0.0,0.0,0.2895115613937378,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311214983463,-1341.126708984375,304.1524658203125,0.6956227421760559,0.0937594324350357,0.085220068693161,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681570172309,-2459.093505859375,304.1573181152344,0.8343026638031006,0.1635317057371139,0.1562008261680603,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453099131584,-1546.691162109375,304.1527709960937,0.7918625473976135,0.1395256668329239,0.098280057311058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021130561828,-2396.40625,304.1531982421875,0.827710747718811,0.1598158478736877,0.152267649769783,293.34210205078125,297.1499938964844,293.1499938964844,0.002852406585589,-1081.3486328125,295.0771789550781,0.5574445128440857,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749189615249,0.9902524352073668,0.9902524352073668,1.0,1.0,-0.8647231459617615,0.366218239068985,0.4985049068927765,0.1658086329698562,0.0,0.0,0.26752370595932,25.902074813842773,25.0,0.6398200988769531,-6167.79296875,74.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1383577436208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891711056232452,0.223596379160881,-0.0344252772629261,0.0,0.0001404155336786,0.0,0.0,9.270156860351562,0.0,0.0,0.0,0.2892920672893524,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469311214983463,-1341.126708984375,304.1524658203125,0.6956227421760559,0.0937594324350357,0.085220068693161,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681570172309,-2459.093505859375,304.1573181152344,0.8343026638031006,0.1635317057371139,0.1562008261680603,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453099131584,-1546.691162109375,304.1527709960937,0.7918625473976135,0.1395256668329239,0.098280057311058,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021130561828,-2396.40625,304.1531982421875,0.827710747718811,0.1598158478736877,0.152267649769783,293.34210205078125,297.1499938964844,293.1499938964844,0.002852406585589,-1081.3486328125,295.0771789550781,0.5574445128440857,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899749189615249,0.9902524352073668,0.9902524352073668,1.0,1.0,-0.8647231459617615,0.366218239068985,0.4985049068927765,0.1658086329698562,0.0,0.0,0.26752370595932,25.902074813842773,25.0,0.6398200988769531,-6167.79296875,74.8004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280517578125,305.4886779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.296875,18000.0,0.0,0.0,0.1383577436208725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891711056232452,0.223596379160881,-0.0344252772629261,0.0,0.0001404155336786,0.0,0.0,9.270156860351562,0.0,0.0,0.0,0.2892920672893524,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466828718781471,-1337.05322265625,304.1524658203125,0.6944642663002014,0.0934702903032302,0.084962859749794,293.20513916015625,297.1499938964844,293.1499938964844,0.1015679314732551,-2439.6884765625,304.1578063964844,0.8318103551864624,0.1621902883052826,0.1549654603004455,293.1794738769531,297.1499938964844,293.1499938964844,0.0835665017366409,-1542.671142578125,304.1527709960937,0.7907094359397888,0.1391595602035522,0.0980265066027641,293.1838073730469,297.1499938964844,293.1499938964844,0.0989823639392852,-2390.183837890625,304.1531982421875,0.8266206383705139,0.1593977808952331,0.1518752574920654,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282604180276,-1072.2509765625,295.0443725585937,0.5570724606513977,0.050000000745058,0.2285975217819214,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897442489862442,0.9902617931365968,0.9902617931365968,1.0,1.0,-0.8621709942817688,0.3652748465538025,0.4968961179256439,0.1647921055555343,0.0,0.0,0.2667344808578491,25.93087577819824,25.0,0.6604669690132141,-6153.318359375,74.40640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838439941406,305.4869079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1380601227283477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188603937625885,0.2230238020420074,-0.0344198606908321,0.0,0.0001401134795742,0.0,0.0,9.241938591003418,0.0,0.0,0.0,0.2891795039176941,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464342571794986,-1332.9761962890625,304.1524658203125,0.6932995319366455,0.0931809321045875,0.0847054496407508,293.2087097167969,297.1499938964844,293.1499938964844,0.1005231142044067,-2419.38037109375,304.15826416015625,0.8292139172554016,0.1607896834611892,0.15367291867733,293.179443359375,297.1499938964844,293.1499938964844,0.0832871869206428,-1538.6453857421875,304.1527709960937,0.7895506024360657,0.1387929320335388,0.0977726131677627,293.1837463378906,297.1499938964844,293.1499938964844,0.0986626297235488,-2383.95751953125,304.1531982421875,0.8255247473716736,0.1589794605970382,0.1514826714992523,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041170444339,-1063.150146484375,295.01153564453125,0.5566964745521545,0.050000000745058,0.2286097854375839,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895064860582351,0.9902799725532532,0.9902799725532532,1.0,1.0,-0.8595495223999023,0.3643078505992889,0.4952417016029358,0.1637458801269531,0.0,0.0,0.2659283280372619,25.95970726013184,25.0,0.676093339920044,-6138.59375,74.00232696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28741455078125,305.4852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.478515625,18000.0,0.0,0.0,0.1377529948949813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880262196063995,0.2224405705928802,-0.0344143509864807,0.0,0.00013980177755,0.0,0.0,9.213231086730955,0.0,0.0,0.0,0.2890649735927582,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362901747226,-1324.8182373046875,304.1524658203125,0.6909984350204468,0.0926020443439483,0.0841901376843452,293.2149658203125,297.1499938964844,293.1499938964844,0.0983786359429359,-2377.5947265625,304.1590881347656,0.823903501033783,0.1580269038677215,0.151015430688858,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273577451706,-1530.581787109375,304.1527709960937,0.7872663736343384,0.1380585432052612,0.097263790667057,293.18365478515625,297.1499938964844,293.1499938964844,0.0980234295129776,-2371.50048828125,304.1531982421875,0.8233617544174194,0.1581423282623291,0.1506967544555664,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558580040931,-1044.9483642578125,294.9458923339844,0.5559743642807007,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890122443437576,0.9903162717819214,0.9903162717819214,1.0,1.0,-0.8542158603668213,0.3623533546924591,0.4918625354766845,0.1615922898054123,0.0,0.0,0.264271080493927,26.0114803314209,25.0,0.5702005624771118,-6108.697265625,73.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.137110486626625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868413537740707,0.2212444245815277,-0.0344030633568763,0.0,0.0001391497062286,0.0,0.0,9.154454231262209,0.0,0.0,0.0,0.2888306379318237,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362901747226,-1324.8182373046875,304.1524658203125,0.6909984350204468,0.0926020443439483,0.0841901376843452,293.2149658203125,297.1499938964844,293.1499938964844,0.0983786359429359,-2377.5947265625,304.1590881347656,0.823903501033783,0.1580269038677215,0.151015430688858,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273577451706,-1530.581787109375,304.1527709960937,0.7872663736343384,0.1380585432052612,0.097263790667057,293.18365478515625,297.1499938964844,293.1499938964844,0.0980234295129776,-2371.50048828125,304.1531982421875,0.8233617544174194,0.1581423282623291,0.1506967544555664,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558580040931,-1044.9483642578125,294.9458923339844,0.5559743642807007,0.050000000745058,0.2286334931850433,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622314453125,1.0,0.1890122443437576,0.9903162717819214,0.9903162717819214,1.0,1.0,-0.8542158603668213,0.3623533546924591,0.4918625354766845,0.1615922898054123,0.0,0.0,0.264271080493927,26.0114803314209,25.0,0.5702005624771118,-6108.697265625,73.17559051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.295166015625,305.4819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.6484375,18000.0,0.0,0.0,0.137110486626625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868413537740707,0.2212444245815277,-0.0344030633568763,0.0,0.0001391497062286,0.0,0.0,9.154454231262209,0.0,0.0,0.0,0.2888306379318237,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420857131481,-1316.7430419921875,304.1524658203125,0.6889999508857727,0.0920258313417434,0.0836743265390396,293.217041015625,297.1499938964844,293.1499938964844,0.0966646522283554,-2344.218505859375,304.15887451171875,0.8197627663612366,0.1559541672468185,0.1488935798406601,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720138192176,-1522.6005859375,304.1527709960937,0.785315990447998,0.1373253166675567,0.0967535525560379,293.18359375,297.1499938964844,293.1499938964844,0.0973909720778465,-2359.17724609375,304.1531982421875,0.8215089440345764,0.1573060601949691,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.002707774285227,-1026.8323974609375,294.87994384765625,0.5555319786071777,0.050000000745058,0.228648155927658,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885127276182174,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.849509596824646,0.3607065677642822,0.4888030588626861,0.1595096588134765,0.0,0.0,0.2626959383487701,26.02066421508789,25.0,-0.939329981803894,-6081.091796875,72.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1364350914955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856769621372223,0.2200685888528823,-0.0343916229903698,0.0,0.0001384642673656,0.0,0.0,9.096647262573242,0.0,0.0,0.0,0.2886000573635101,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454420857131481,-1316.7430419921875,304.1524658203125,0.6889999508857727,0.0920258313417434,0.0836743265390396,293.217041015625,297.1499938964844,293.1499938964844,0.0966646522283554,-2344.218505859375,304.15887451171875,0.8197627663612366,0.1559541672468185,0.1488935798406601,293.1793518066406,297.1499938964844,293.1499938964844,0.0821720138192176,-1522.6005859375,304.1527709960937,0.785315990447998,0.1373253166675567,0.0967535525560379,293.18359375,297.1499938964844,293.1499938964844,0.0973909720778465,-2359.17724609375,304.1531982421875,0.8215089440345764,0.1573060601949691,0.1499090641736984,293.3414611816406,297.1499938964844,293.1499938964844,0.002707774285227,-1026.8323974609375,294.87994384765625,0.5555319786071777,0.050000000745058,0.228648155927658,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885127276182174,0.9903526306152344,0.9903526306152344,1.0,1.0,-0.849509596824646,0.3607065677642822,0.4888030588626861,0.1595096588134765,0.0,0.0,0.2626959383487701,26.02066421508789,25.0,-0.939329981803894,-6081.091796875,72.39949035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3030090332031,305.4764099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.435546875,18000.0,0.0,0.0,0.1364350914955139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856769621372223,0.2200685888528823,-0.0343916229903698,0.0,0.0001384642673656,0.0,0.0,9.096647262573242,0.0,0.0,0.0,0.2886000573635101,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613034725189,-1308.9168701171875,304.1524353027344,0.687214195728302,0.0914590135216713,0.0831642970442771,293.2171936035156,297.1499938964844,293.1499938964844,0.095306359231472,-2317.807861328125,304.1581726074219,0.8165125250816345,0.1542237102985382,0.1472013443708419,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313028335571,-1514.856201171875,304.1527404785156,0.7835929989814758,0.1366000175476074,0.0962467417120933,293.1834716796875,297.1499938964844,293.1499938964844,0.0967746376991272,-2347.184326171875,304.15313720703125,0.8198607563972473,0.1564755737781524,0.1491243541240692,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604004669934,-1009.02978515625,294.8134155273437,0.5552715063095093,0.050000000745058,0.2286568880081176,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880230456590652,0.9904038906097412,0.9904038906097412,1.0,1.0,-0.8453266620635986,0.3593116104602813,0.4860150516033172,0.1574983149766922,0.0,0.0,0.2614991962909698,26.003053665161133,25.0,-2.6016807556152344,-6058.48095703125,71.6778793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1357486695051193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847416013479232,0.2191230803728103,-0.0343814752995967,0.0,0.0001377676380798,0.0,0.0,9.049840927124023,0.0,0.0,0.0,0.2884113788604736,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613034725189,-1308.9168701171875,304.1524353027344,0.687214195728302,0.0914590135216713,0.0831642970442771,293.2171936035156,297.1499938964844,293.1499938964844,0.095306359231472,-2317.807861328125,304.1581726074219,0.8165125250816345,0.1542237102985382,0.1472013443708419,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313028335571,-1514.856201171875,304.1527404785156,0.7835929989814758,0.1366000175476074,0.0962467417120933,293.1834716796875,297.1499938964844,293.1499938964844,0.0967746376991272,-2347.184326171875,304.15313720703125,0.8198607563972473,0.1564755737781524,0.1491243541240692,293.3410339355469,297.1499938964844,293.1499938964844,0.0026604004669934,-1009.02978515625,294.8134155273437,0.5552715063095093,0.050000000745058,0.2286568880081176,291.1598815917969,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.3410949707031,291.1595458984375,1.0,0.1880230456590652,0.9904038906097412,0.9904038906097412,1.0,1.0,-0.8453266620635986,0.3593116104602813,0.4860150516033172,0.1574983149766922,0.0,0.0,0.2614991962909698,26.003053665161133,25.0,-2.6016807556152344,-6058.48095703125,71.6778793334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30914306640625,305.47174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3046875,18000.0,0.0,0.0,0.1357486695051193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847416013479232,0.2191230803728103,-0.0343814752995967,0.0,0.0001377676380798,0.0,0.0,9.049840927124023,0.0,0.0,0.0,0.2884113788604736,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902963936328,-1301.259765625,304.15240478515625,0.6855089664459229,0.0909041464328765,0.0826644226908683,293.2167053222656,297.1499938964844,293.1499938964844,0.0940763354301452,-2293.865478515625,304.1575012207031,0.8135347366333008,0.1526199728250503,0.1456643939018249,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984596610069,-1507.2333984375,304.1527099609375,0.7819479703903198,0.1358854472637176,0.0957469269633293,293.183349609375,297.1499938964844,293.1499938964844,0.0961653664708137,-2335.321044921875,304.1531066894531,0.8182715177536011,0.1556532531976699,0.1483466923236847,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133353821933,-991.3334350585938,294.74725341796875,0.5550611019134521,0.050000000745058,0.2286639660596847,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.15740966796875,1.0,0.1875455528497696,0.9904550909996032,0.9904550909996032,1.0,1.0,-0.8413572311401367,0.3580204248428345,0.4833368062973022,0.1555164158344268,0.0,0.0,0.2606201767921448,25.978893280029297,25.0,-2.8412325382232666,-6039.994140625,70.9873275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1350825875997543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840619146823883,0.2184357196092605,-0.0343737974762916,0.0,0.0001370916579617,0.0,0.0,9.01573657989502,0.0,0.0,0.0,0.2882726192474365,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444902963936328,-1301.259765625,304.15240478515625,0.6855089664459229,0.0909041464328765,0.0826644226908683,293.2167053222656,297.1499938964844,293.1499938964844,0.0940763354301452,-2293.865478515625,304.1575012207031,0.8135347366333008,0.1526199728250503,0.1456643939018249,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984596610069,-1507.2333984375,304.1527099609375,0.7819479703903198,0.1358854472637176,0.0957469269633293,293.183349609375,297.1499938964844,293.1499938964844,0.0961653664708137,-2335.321044921875,304.1531066894531,0.8182715177536011,0.1556532531976699,0.1483466923236847,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133353821933,-991.3334350585938,294.74725341796875,0.5550611019134521,0.050000000745058,0.2286639660596847,291.15771484375,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.15740966796875,1.0,0.1875455528497696,0.9904550909996032,0.9904550909996032,1.0,1.0,-0.8413572311401367,0.3580204248428345,0.4833368062973022,0.1555164158344268,0.0,0.0,0.2606201767921448,25.978893280029297,25.0,-2.8412325382232666,-6039.994140625,70.9873275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114929199219,305.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1350825875997543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840619146823883,0.2184357196092605,-0.0343737974762916,0.0,0.0001370916579617,0.0,0.0,9.01573657989502,0.0,0.0,0.0,0.2882726192474365,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442574918270111,-1297.4755859375,304.15240478515625,0.6846718192100525,0.0906310826539993,0.0824184715747833,293.21636962890625,297.1499938964844,293.1499938964844,0.0934831351041793,-2282.30224609375,304.1572265625,0.8120766282081604,0.1518414765596389,0.1449232846498489,293.1790466308594,297.1499938964844,293.1499938964844,0.080833576619625,-1503.4449462890625,304.1527099609375,0.7811383605003357,0.1355320960283279,0.0954998135566711,293.18328857421875,297.1499938964844,293.1499938964844,0.0958617702126503,-2329.4033203125,304.1531066894531,0.8174828886985779,0.1552451848983764,0.1479607671499252,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899815373122,-982.541259765625,294.7144775390625,0.5549606680870056,0.050000000745058,0.2286673486232757,291.15679931640625,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.1565246582031,1.0,0.1873114258050918,0.9904807209968568,0.9904807209968568,1.0,1.0,-0.8394168019294739,0.3573954403400421,0.4820213913917541,0.1545347869396209,0.0,0.0,0.2602613270282745,25.966556549072266,25.0,-2.6417555809021,-6031.62939453125,70.65077209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.76171875,18000.0,0.0,0.0,0.1347655653953552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837881952524185,0.218158945441246,-0.0343707501888275,0.0,0.000136769915116,0.0,0.0,9.002036094665527,0.0,0.0,0.0,0.2882169485092163,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440262965857982,-1293.7176513671875,304.1523742675781,0.6838412284851074,0.0903607010841369,0.0821750164031982,293.21600341796875,297.1499938964844,293.1499938964844,0.0928981676697731,-2270.888671875,304.156982421875,0.8106202483177185,0.1510725319385528,0.1441927552223205,293.178955078125,297.1499938964844,293.1499938964844,0.0805695205926895,-1499.6685791015625,304.1527099609375,0.7803332209587097,0.1351810693740844,0.0952544137835502,293.1831970214844,297.1499938964844,293.1499938964844,0.0955587103962898,-2323.49169921875,304.153076171875,0.8166942596435547,0.1548389792442321,0.1475767195224762,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667061563581,-973.77099609375,294.6819152832031,0.5548602342605591,0.050000000745058,0.2286707460880279,291.156005859375,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.1870802342891693,0.9905046224594116,0.9905046224594116,1.0,1.0,-0.8374963402748108,0.3567787110805511,0.480717658996582,0.1535601019859314,0.0,0.0,0.2599433064460754,25.954553604125977,25.0,-2.3562028408050537,-6023.62548828125,70.31912231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092041015625,305.4655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.423828125,18000.0,0.0,0.0,0.1344627290964126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183547094464302,0.217915192246437,-0.034368097782135,0.0,0.0001364625786663,0.0,0.0,8.989990234375,0.0,0.0,0.0,0.2881680727005005,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043568018823862,-1286.2685546875,304.15234375,0.6821944713592529,0.0898269712924957,0.0816946625709533,293.2152404785156,297.1499938964844,293.1499938964844,0.0917447060346603,-2248.35693359375,304.1565856933594,0.807686448097229,0.1495553404092788,0.1427534818649292,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431445240974,-1492.142578125,304.1526794433594,0.7787315845489502,0.134484976530075,0.0947679728269577,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537456035614,-2311.67919921875,304.153076171875,0.8151120543479919,0.1540314704179763,0.1468134075403213,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203318800777,-956.2760009765624,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866257935762405,0.9905523657798768,0.9905523657798768,1.0,1.0,-0.8337005972862244,0.3555605709552765,0.4781400561332702,0.1516360342502594,0.0,0.0,0.259392648935318,25.931941986083984,25.0,-1.6943914890289309,-6008.27490234375,69.66850280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,305.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1339035332202911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831354349851608,0.21749909222126,-0.0343636572360992,0.0,0.0001358950685244,0.0,0.0,8.969475746154785,0.0,0.0,0.0,0.2880850434303283,4.0,0.0,1.0
