time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043568018823862,-1286.2685546875,304.15234375,0.6821944713592529,0.0898269712924957,0.0816946625709533,293.2152404785156,297.1499938964844,293.1499938964844,0.0917447060346603,-2248.35693359375,304.1565856933594,0.807686448097229,0.1495553404092788,0.1427534818649292,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431445240974,-1492.142578125,304.1526794433594,0.7787315845489502,0.134484976530075,0.0947679728269577,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537456035614,-2311.67919921875,304.153076171875,0.8151120543479919,0.1540314704179763,0.1468134075403213,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203318800777,-956.2760009765624,294.61737060546875,0.5546571612358093,0.050000000745058,0.2286776155233383,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546325683594,1.0,0.1866257935762405,0.9905523657798768,0.9905523657798768,1.0,1.0,-0.8337005972862244,0.3555605709552765,0.4781400561332702,0.1516360342502594,0.0,0.0,0.259392648935318,25.931941986083984,25.0,-1.6943914890289309,-6008.27490234375,69.66850280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3026733398437,305.46124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9296875,18000.0,0.0,0.0,0.1339035332202911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831354349851608,0.21749909222126,-0.0343636572360992,0.0,0.0001358950685244,0.0,0.0,8.969475746154785,0.0,0.0,0.0,0.2880850434303283,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431149266660213,-1278.903076171875,304.1523132324219,0.6805649399757385,0.0893020033836364,0.0812224522233009,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081646680831,-2226.12939453125,304.1562805175781,0.8047045469284058,0.1480611264705658,0.1413373798131942,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186609029769,-1484.6466064453125,304.15264892578125,0.7771389484405518,0.1337958872318267,0.0942866876721382,293.182861328125,297.1499938964844,293.1499938964844,0.0943501517176628,-2299.879150390625,304.1530456542969,0.8135196566581726,0.1532298475503921,0.1460559070110321,293.33819580078125,297.1499938964844,293.1499938964844,0.00247422629036,-938.857177734375,294.55352783203125,0.554450273513794,0.050000000745058,0.2286846041679382,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.186181366443634,0.9906001687049866,0.9906001687049866,1.0,1.0,-0.8299557566642761,0.3543540835380554,0.4756017029285431,0.1497548371553421,0.0,0.0,0.2589152157306671,25.91144371032715,25.0,-1.0683683156967163,-5993.3515625,69.03345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,305.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1334129720926284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182786762714386,0.2171467989683151,-0.0343600325286388,0.0,0.0001353972038486,0.0,0.0,8.952178955078125,0.0,0.0,0.0,0.2880153357982635,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431149266660213,-1278.903076171875,304.1523132324219,0.6805649399757385,0.0893020033836364,0.0812224522233009,293.2144470214844,297.1499938964844,293.1499938964844,0.0906081646680831,-2226.12939453125,304.1562805175781,0.8047045469284058,0.1480611264705658,0.1413373798131942,293.1785888671875,297.1499938964844,293.1499938964844,0.0795186609029769,-1484.6466064453125,304.15264892578125,0.7771389484405518,0.1337958872318267,0.0942866876721382,293.182861328125,297.1499938964844,293.1499938964844,0.0943501517176628,-2299.879150390625,304.1530456542969,0.8135196566581726,0.1532298475503921,0.1460559070110321,293.33819580078125,297.1499938964844,293.1499938964844,0.00247422629036,-938.857177734375,294.55352783203125,0.554450273513794,0.050000000745058,0.2286846041679382,291.15399169921875,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.186181366443634,0.9906001687049866,0.9906001687049866,1.0,1.0,-0.8299557566642761,0.3543540835380554,0.4756017029285431,0.1497548371553421,0.0,0.0,0.2589152157306671,25.91144371032715,25.0,-1.0683683156967163,-5993.3515625,69.03345489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926330566406,305.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.640625,18000.0,0.0,0.0,0.1334129720926284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182786762714386,0.2171467989683151,-0.0343600325286388,0.0,0.0001353972038486,0.0,0.0,8.952178955078125,0.0,0.0,0.0,0.2880153357982635,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426668301224708,-1271.618408203125,304.1522827148437,0.6789522171020508,0.0887850448489189,0.0807575806975364,293.21368408203125,297.1499938964844,293.1499938964844,0.0894855111837387,-2204.158935546875,304.15606689453125,0.8017153739929199,0.146586924791336,0.1399406641721725,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958015084266,-1477.1781005859375,304.15264892578125,0.7755547761917114,0.1331126987934112,0.0938096940517425,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479585409164,-2288.094970703125,304.1530456542969,0.8119150996208191,0.152433305978775,0.1453033834695816,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283747188746,-921.5139770507812,294.4903259277344,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.185745969414711,0.9906526207923888,0.9906526207923888,1.0,1.0,-0.8262543082237244,0.3531510233879089,0.473103255033493,0.1479267179965973,0.0,0.0,0.2584690451622009,25.892963409423828,25.0,-0.55784672498703,-5978.4873046875,68.41239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1329915076494217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824683547019958,0.2168252170085907,-0.0343568585813045,0.0,0.0001349694648524,0.0,0.0,8.936456680297852,0.0,0.0,0.0,0.2879522740840912,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426668301224708,-1271.618408203125,304.1522827148437,0.6789522171020508,0.0887850448489189,0.0807575806975364,293.21368408203125,297.1499938964844,293.1499938964844,0.0894855111837387,-2204.158935546875,304.15606689453125,0.8017153739929199,0.146586924791336,0.1399406641721725,293.1783752441406,297.1499938964844,293.1499938964844,0.0789958015084266,-1477.1781005859375,304.15264892578125,0.7755547761917114,0.1331126987934112,0.0938096940517425,293.18267822265625,297.1499938964844,293.1499938964844,0.0937479585409164,-2288.094970703125,304.1530456542969,0.8119150996208191,0.152433305978775,0.1453033834695816,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283747188746,-921.5139770507812,294.4903259277344,0.5542407631874084,0.050000000745058,0.2286917120218277,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.33746337890625,291.1535339355469,1.0,0.185745969414711,0.9906526207923888,0.9906526207923888,1.0,1.0,-0.8262543082237244,0.3531510233879089,0.473103255033493,0.1479267179965973,0.0,0.0,0.2584690451622009,25.892963409423828,25.0,-0.55784672498703,-5978.4873046875,68.41239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802429199219,305.448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.1329915076494217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824683547019958,0.2168252170085907,-0.0343568585813045,0.0,0.0001349694648524,0.0,0.0,8.936456680297852,0.0,0.0,0.0,0.2879522740840912,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422237999737262,-1264.415771484375,304.1522827148437,0.6773582100868225,0.0882758125662803,0.0802996680140495,293.212890625,297.1499938964844,293.1499938964844,0.0883757248520851,-2182.435791015625,304.1558837890625,0.7987411618232727,0.1451319754123687,0.1385620981454849,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744545817375,-1469.7364501953125,304.1526184082031,0.7739807367324829,0.1324347257614135,0.0933364257216453,293.1824951171875,297.1499938964844,293.1499938964844,0.093147300183773,-2276.331787109375,304.15301513671875,0.8102980852127075,0.151641383767128,0.1445553004741668,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827380500733,-904.2354125976562,294.4276428222656,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186637163162,0.990705132484436,0.990705132484436,1.0,1.0,-0.8225927352905273,0.351945698261261,0.4706470668315887,0.146160677075386,0.0,0.0,0.2580206394195556,25.876190185546875,25.0,-0.1445731222629547,-5963.47607421875,67.8041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.1326330006122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821551769971847,0.2165090292692184,-0.0343538522720336,0.0,0.000134605623316,0.0,0.0,8.92105770111084,0.0,0.0,0.0,0.2878908216953277,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422237999737262,-1264.415771484375,304.1522827148437,0.6773582100868225,0.0882758125662803,0.0802996680140495,293.212890625,297.1499938964844,293.1499938964844,0.0883757248520851,-2182.435791015625,304.1558837890625,0.7987411618232727,0.1451319754123687,0.1385620981454849,293.1781616210937,297.1499938964844,293.1499938964844,0.0784744545817375,-1469.7364501953125,304.1526184082031,0.7739807367324829,0.1324347257614135,0.0933364257216453,293.1824951171875,297.1499938964844,293.1499938964844,0.093147300183773,-2276.331787109375,304.15301513671875,0.8102980852127075,0.151641383767128,0.1445553004741668,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827380500733,-904.2354125976562,294.4276428222656,0.5540311336517334,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186637163162,0.990705132484436,0.990705132484436,1.0,1.0,-0.8225927352905273,0.351945698261261,0.4706470668315887,0.146160677075386,0.0,0.0,0.2580206394195556,25.876190185546875,25.0,-0.1445731222629547,-5963.47607421875,67.8041763305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,305.4416809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.1326330006122589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821551769971847,0.2165090292692184,-0.0343538522720336,0.0,0.000134605623316,0.0,0.0,8.92105770111084,0.0,0.0,0.0,0.2878908216953277,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420043133199214,-1260.8472900390625,304.1522521972656,0.676569402217865,0.0880241766571998,0.0800733640789985,293.2124938964844,297.1499938964844,293.1499938964844,0.0878257229924202,-2171.67041015625,304.15582275390625,0.7972615361213684,0.1444119215011596,0.1378797739744186,293.1780700683594,297.1499938964844,293.1499938964844,0.0782143697142601,-1466.0264892578125,304.1526184082031,0.7731983661651611,0.1320976614952087,0.0931011363863945,293.18243408203125,297.1499938964844,293.1499938964844,0.0928476229310035,-2270.459716796875,304.15301513671875,0.8094850778579712,0.1512471884489059,0.1441829055547714,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600100539624,-895.6249389648438,294.3965148925781,0.5539270639419556,0.050000000745058,0.2287023663520813,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851078867912292,0.9907313585281372,0.9907313585281372,1.0,1.0,-0.8207770586013794,0.351341187953949,0.4694359004497528,0.1453033983707428,0.0,0.0,0.2577865719795227,25.86834526062012,25.0,0.033427894115448,-5955.86962890625,67.50469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2598876953125,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1324748694896698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819940209388733,0.2163463830947876,-0.0343523509800434,0.0,0.0001344451593467,0.0,0.0,8.91315746307373,0.0,0.0,0.0,0.2878593802452087,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417862683534622,-1257.302001953125,304.1522521972656,0.6757866740226746,0.0877745747566223,0.0798488706350326,293.2121276855469,297.1499938964844,293.1499938964844,0.0872790440917015,-2160.971923828125,304.15576171875,0.795788049697876,0.1436969339847564,0.137202188372612,293.177978515625,297.1499938964844,293.1499938964844,0.0779547244310379,-1462.32421875,304.1526184082031,0.7724195718765259,0.1317618489265442,0.0928667336702346,293.1823425292969,297.1499938964844,293.1499938964844,0.0925484225153923,-2264.595458984375,304.15301513671875,0.8086691498756409,0.1508541405200958,0.1438115984201431,293.3356628417969,297.1499938964844,293.1499938964844,0.002337334677577,-887.0311889648438,294.365478515625,0.5538239479064941,0.050000000745058,0.228705883026123,291.153564453125,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848989129066467,0.990762174129486,0.990762174129486,1.0,1.0,-0.8189716339111328,0.3507351577281952,0.4682364761829376,0.1444644480943679,0.0,0.0,0.2575412690639496,25.860803604125977,25.0,0.1957004070281982,-5948.17431640625,67.2082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25323486328125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.556640625,18000.0,0.0,0.0,0.1323288828134536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818264126777649,0.2161772102117538,-0.0343508087098598,0.0,0.0001342970062978,0.0,0.0,8.904953956604004,0.0,0.0,0.0,0.2878267765045166,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413547419011592,-1250.28466796875,304.1522216796875,0.6742411851882935,0.0872816517949104,0.0794054418802261,293.2113342285156,297.1499938964844,293.1499938964844,0.0861959159374237,-2139.78369140625,304.1556396484375,0.7928624153137207,0.1422826200723648,0.1358616203069687,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367973208427,-1454.944580078125,304.1526184082031,0.7708740234375,0.1310940533876419,0.0924005433917045,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516235589981,-2252.89404296875,304.15301513671875,0.8070289492607117,0.1500716805458068,0.1430723220109939,293.33477783203125,297.1499938964844,293.1499938964844,0.002292153192684,-869.8994750976562,294.3038024902344,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539306640625,1.0,0.1844861954450607,0.9908238053321838,0.9908238053321838,1.0,1.0,-0.8153919577598572,0.3495174050331116,0.4658745229244232,0.1428437083959579,0.0,0.0,0.2570044696331024,25.84647560119629,25.0,0.4823142290115356,-5932.45751953125,66.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.1320660561323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814627796411514,0.2158102989196777,-0.0343475230038166,0.0,0.0001340302551398,0.0,0.0,8.887192726135254,0.0,0.0,0.0,0.2877563536167145,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413547419011592,-1250.28466796875,304.1522216796875,0.6742411851882935,0.0872816517949104,0.0794054418802261,293.2113342285156,297.1499938964844,293.1499938964844,0.0861959159374237,-2139.78369140625,304.1556396484375,0.7928624153137207,0.1422826200723648,0.1358616203069687,293.1777648925781,297.1499938964844,293.1499938964844,0.0774367973208427,-1454.944580078125,304.1526184082031,0.7708740234375,0.1310940533876419,0.0924005433917045,293.1821594238281,297.1499938964844,293.1499938964844,0.0919516235589981,-2252.89404296875,304.15301513671875,0.8070289492607117,0.1500716805458068,0.1430723220109939,293.33477783203125,297.1499938964844,293.1499938964844,0.002292153192684,-869.8994750976562,294.3038024902344,0.5536213517189026,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539306640625,1.0,0.1844861954450607,0.9908238053321838,0.9908238053321838,1.0,1.0,-0.8153919577598572,0.3495174050331116,0.4658745229244232,0.1428437083959579,0.0,0.0,0.2570044696331024,25.84647560119629,25.0,0.4823142290115356,-5932.45751953125,66.62409973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.42694091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.71875,18000.0,0.0,0.0,0.1320660561323166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814627796411514,0.2158102989196777,-0.0343475230038166,0.0,0.0001340302551398,0.0,0.0,8.887192726135254,0.0,0.0,0.0,0.2877563536167145,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295074641704,-1243.3681640625,304.1521911621094,0.6727243661880493,0.0867971554398536,0.0789694786071777,293.2105407714844,297.1499938964844,293.1499938964844,0.0851264670491218,-2118.879150390625,304.1555480957031,0.7899693846702576,0.1408893167972564,0.1345406621694564,293.1775817871094,297.1499938964844,293.1499938964844,0.0769208222627639,-1447.5999755859375,304.152587890625,0.7693463563919067,0.1304312795400619,0.091937817633152,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.233154296875,304.1529846191406,0.8053776025772095,0.1492940783500671,0.1423375606536865,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471873089671,-852.839599609375,294.2425842285156,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544494628906,1.0,0.1840800195932388,0.9908854365348816,0.9908854365348816,1.0,1.0,-0.8118540644645691,0.3482910096645355,0.4635630249977112,0.1413019895553589,0.0,0.0,0.2563892006874084,25.83291244506836,25.0,0.7341917753219604,-5916.2158203125,66.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1318293958902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810494214296341,0.2153932750225067,-0.0343438498675823,0.0,0.0001337900757789,0.0,0.0,8.867043495178223,0.0,0.0,0.0,0.2876766324043274,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409295074641704,-1243.3681640625,304.1521911621094,0.6727243661880493,0.0867971554398536,0.0789694786071777,293.2105407714844,297.1499938964844,293.1499938964844,0.0851264670491218,-2118.879150390625,304.1555480957031,0.7899693846702576,0.1408893167972564,0.1345406621694564,293.1775817871094,297.1499938964844,293.1499938964844,0.0769208222627639,-1447.5999755859375,304.152587890625,0.7693463563919067,0.1304312795400619,0.091937817633152,293.1819763183594,297.1499938964844,293.1499938964844,0.0913571342825889,-2241.233154296875,304.1529846191406,0.8053776025772095,0.1492940783500671,0.1423375606536865,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471873089671,-852.839599609375,294.2425842285156,0.5534253716468811,0.050000000745058,0.2287194728851318,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544494628906,1.0,0.1840800195932388,0.9908854365348816,0.9908854365348816,1.0,1.0,-0.8118540644645691,0.3482910096645355,0.4635630249977112,0.1413019895553589,0.0,0.0,0.2563892006874084,25.83291244506836,25.0,0.7341917753219604,-5916.2158203125,66.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.4201965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.955078125,18000.0,0.0,0.0,0.1318293958902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810494214296341,0.2153932750225067,-0.0343438498675823,0.0,0.0001337900757789,0.0,0.0,8.867043495178223,0.0,0.0,0.0,0.2876766324043274,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110344290733,-1236.5594482421875,304.15216064453125,0.6712387204170227,0.0863214135169982,0.0785412490367889,293.2097473144531,297.1499938964844,293.1499938964844,0.0840712264180183,-2098.2734375,304.15545654296875,0.7871137261390686,0.1395177692174911,0.1332399994134903,293.1773681640625,297.1499938964844,293.1499938964844,0.0764070525765419,-1440.294921875,304.152587890625,0.7678382992744446,0.129773661494255,0.0914786234498024,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652974128723,-2229.621337890625,304.1529846191406,0.8037296533584595,0.1485215723514557,0.1416074782609939,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024398203939,-835.8546142578125,294.1817932128906,0.5532371401786804,0.050000000745058,0.2287259101867675,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836801320314407,0.9909548759460448,0.9909548759460448,1.0,1.0,-0.8083593845367432,0.3470558822154999,0.4613035023212433,0.1398413032293319,0.0,0.0,0.2556764781475067,25.81990432739257,25.0,0.9428991079330444,-5899.3271484375,65.4895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1316039711236953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805725395679474,0.2149121761322021,-0.034339640289545,0.0,0.0001335613051196,0.0,0.0,8.843831062316895,0.0,0.0,0.0,0.2875848710536957,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405110344290733,-1236.5594482421875,304.15216064453125,0.6712387204170227,0.0863214135169982,0.0785412490367889,293.2097473144531,297.1499938964844,293.1499938964844,0.0840712264180183,-2098.2734375,304.15545654296875,0.7871137261390686,0.1395177692174911,0.1332399994134903,293.1773681640625,297.1499938964844,293.1499938964844,0.0764070525765419,-1440.294921875,304.152587890625,0.7678382992744446,0.129773661494255,0.0914786234498024,293.1817932128906,297.1499938964844,293.1499938964844,0.0907652974128723,-2229.621337890625,304.1529846191406,0.8037296533584595,0.1485215723514557,0.1416074782609939,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024398203939,-835.8546142578125,294.1817932128906,0.5532371401786804,0.050000000745058,0.2287259101867675,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.1551208496094,1.0,0.1836801320314407,0.9909548759460448,0.9909548759460448,1.0,1.0,-0.8083593845367432,0.3470558822154999,0.4613035023212433,0.1398413032293319,0.0,0.0,0.2556764781475067,25.81990432739257,25.0,0.9428991079330444,-5899.3271484375,65.4895248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22247314453125,305.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1316039711236953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805725395679474,0.2149121761322021,-0.034339640289545,0.0,0.0001335613051196,0.0,0.0,8.843831062316895,0.0,0.0,0.0,0.2875848710536957,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998629629612,-1229.8671875,304.1521301269531,0.6697862148284912,0.0858547464013099,0.0781210586428642,293.2089233398437,297.1499938964844,293.1499938964844,0.0830308571457862,-2077.98388671875,304.1553649902344,0.7843000292778015,0.1381686925888061,0.1319603621959686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758958905935287,-1433.03564453125,304.152587890625,0.7663512229919434,0.1291213929653167,0.0910230800509452,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765897870063,-2218.069091796875,304.1529846191406,0.8020962476730347,0.1477544456720352,0.1408823281526565,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579228341579,-818.950927734375,294.12139892578125,0.5530575513839722,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1559143066406,1.0,0.1832863837480545,0.9910243153572084,0.9910243153572084,1.0,1.0,-0.8049095869064331,0.345812439918518,0.4590971171855926,0.1384618729352951,0.0,0.0,0.2548531293869018,25.80729103088379,25.0,1.0989423990249634,-5881.6923828125,64.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1313753277063369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800222694873809,0.2143570631742477,-0.0343347936868667,0.0,0.0001333292457275,0.0,0.0,8.817073822021484,0.0,0.0,0.0,0.2874791622161865,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0400998629629612,-1229.8671875,304.1521301269531,0.6697862148284912,0.0858547464013099,0.0781210586428642,293.2089233398437,297.1499938964844,293.1499938964844,0.0830308571457862,-2077.98388671875,304.1553649902344,0.7843000292778015,0.1381686925888061,0.1319603621959686,293.1771545410156,297.1499938964844,293.1499938964844,0.0758958905935287,-1433.03564453125,304.152587890625,0.7663512229919434,0.1291213929653167,0.0910230800509452,293.1816101074219,297.1499938964844,293.1499938964844,0.0901765897870063,-2218.069091796875,304.1529846191406,0.8020962476730347,0.1477544456720352,0.1408823281526565,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579228341579,-818.950927734375,294.12139892578125,0.5530575513839722,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1559143066406,1.0,0.1832863837480545,0.9910243153572084,0.9910243153572084,1.0,1.0,-0.8049095869064331,0.345812439918518,0.4590971171855926,0.1384618729352951,0.0,0.0,0.2548531293869018,25.80729103088379,25.0,1.0989423990249634,-5881.6923828125,64.93873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.4088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.59375,18000.0,0.0,0.0,0.1313753277063369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800222694873809,0.2143570631742477,-0.0343347936868667,0.0,0.0001333292457275,0.0,0.0,8.817073822021484,0.0,0.0,0.0,0.2874791622161865,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398974493145942,-1226.57177734375,304.152099609375,0.6690738797187805,0.0856252312660217,0.0779143422842025,293.2085266113281,297.1499938964844,293.1499938964844,0.0825170204043388,-2067.9736328125,304.15533447265625,0.7829115986824036,0.1375035494565963,0.1313293427228927,293.17706298828125,297.1499938964844,293.1499938964844,0.0756415650248527,-1429.4271240234375,304.1525573730469,0.7656164169311523,0.1287975162267685,0.0907968506217002,293.1814880371094,297.1499938964844,293.1499938964844,0.0898837000131607,-2212.3212890625,304.1529541015625,0.8012859225273132,0.1473731696605682,0.1405218839645385,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357282530516,-810.5216674804688,294.09136962890625,0.5529713034629822,0.050000000745058,0.2287350445985794,291.1562194824219,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830919831991195,0.9910590052604676,0.9910590052604676,1.0,1.0,-0.8032036423683167,0.3451884686946869,0.4580152034759521,0.137803241610527,0.0,0.0,0.2543933391571045,25.801097869873047,25.0,1.1496309041976929,-5872.55029296875,64.66768646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.4064636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1312546879053115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797148734331131,0.2140469551086425,-0.0343320779502391,0.0,0.0001332068204646,0.0,0.0,8.802136421203613,0.0,0.0,0.0,0.2874201238155365,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396970435976982,-1223.308349609375,304.152099609375,0.6683701276779175,0.0853980630636215,0.0777096971869468,293.2080993652344,297.1499938964844,293.1499938964844,0.0820070877671241,-2058.047607421875,304.1553039550781,0.7815345525741577,0.1368440985679626,0.1307036578655243,293.1769714355469,297.1499938964844,293.1499938964844,0.0753880813717842,-1425.8330078125,304.1525573730469,0.7648869752883911,0.1284750252962112,0.0905715674161911,293.181396484375,297.1499938964844,293.1499938964844,0.0895918011665344,-2206.593505859375,304.1529541015625,0.800479531288147,0.1469933241605758,0.1401627361774444,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136400755494,-802.1321411132812,294.0614318847656,0.5528871417045593,0.050000000745058,0.228737935423851,291.1566467285156,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828990280628204,0.991099774837494,0.991099774837494,1.0,1.0,-0.8015090823173523,0.3445631563663482,0.456945925951004,0.1371634751558303,0.0,0.0,0.2539047598838806,25.79496192932129,25.0,1.1811383962631226,-5863.2041015625,64.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156982421875,305.4042663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1311280280351638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793879717588424,0.2137171626091003,-0.0343291871249675,0.0,0.0001330782688455,0.0,0.0,8.7862548828125,0.0,0.0,0.0,0.2873573899269104,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393024124205112,-1216.8798828125,304.15203857421875,0.6669894456863403,0.0849508494138717,0.0773067325353622,293.207275390625,297.1499938964844,293.1499938964844,0.0809990316629409,-2038.4503173828125,304.1552124023437,0.7788166403770447,0.135542556643486,0.1294685453176498,293.1767578125,297.1499938964844,293.1499938964844,0.0748837292194366,-1418.689453125,304.1525573730469,0.7634453177452087,0.1278343349695205,0.0901239216327667,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111252665519,-2195.199951171875,304.1529235839844,0.798879861831665,0.1462380588054657,0.1394485235214233,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695989951491,-785.4028930664062,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825174987316131,0.9911813139915466,0.9911813139915466,1.0,1.0,-0.7981552481651306,0.3433078527450561,0.4548473656177521,0.1359426528215408,0.0,0.0,0.2528404891490936,25.782773971557617,25.0,1.2282085418701172,-5843.87451171875,63.87044143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,305.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1308513581752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786760985851287,0.2129989564418792,-0.0343228578567504,0.0,0.0001327975041931,0.0,0.0,8.751690864562988,0.0,0.0,0.0,0.2872208058834076,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393024124205112,-1216.8798828125,304.15203857421875,0.6669894456863403,0.0849508494138717,0.0773067325353622,293.207275390625,297.1499938964844,293.1499938964844,0.0809990316629409,-2038.4503173828125,304.1552124023437,0.7788166403770447,0.135542556643486,0.1294685453176498,293.1767578125,297.1499938964844,293.1499938964844,0.0748837292194366,-1418.689453125,304.1525573730469,0.7634453177452087,0.1278343349695205,0.0901239216327667,293.18121337890625,297.1499938964844,293.1499938964844,0.0890111252665519,-2195.199951171875,304.1529235839844,0.798879861831665,0.1462380588054657,0.1394485235214233,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695989951491,-785.4028930664062,294.00177001953125,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825174987316131,0.9911813139915466,0.9911813139915466,1.0,1.0,-0.7981552481651306,0.3433078527450561,0.4548473656177521,0.1359426528215408,0.0,0.0,0.2528404891490936,25.782773971557617,25.0,1.2282085418701172,-5843.87451171875,63.87044143676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2168884277344,305.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1308513581752777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786760985851287,0.2129989564418792,-0.0343228578567504,0.0,0.0001327975041931,0.0,0.0,8.751690864562988,0.0,0.0,0.0,0.2872208058834076,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389160439372062,-1210.5826416015625,304.1520080566406,0.6656445264816284,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800065472722053,-2019.191650390625,304.1551208496094,0.7761477828025818,0.1342639923095703,0.1282549500465393,293.1765441894531,297.1499938964844,293.1499938964844,0.074382945895195,-1411.6063232421875,304.15252685546875,0.7620265483856201,0.1271994262933731,0.0896802172064781,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346663951873,-2183.89111328125,304.1529235839844,0.7972978949546814,0.1454888135194778,0.1387398540973663,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257763098925,-768.7548217773438,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416616439819,0.9912628531455994,0.9912628531455994,1.0,1.0,-0.7948483824729919,0.3420476019382477,0.4528007805347442,0.1347967088222503,0.0,0.0,0.2516598105430603,25.770647048950195,25.0,1.2581993341445925,-5823.646484375,63.35196304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,305.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1305378675460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778875887393951,0.2122034132480621,-0.0343158319592475,0.0,0.0001324793411185,0.0,0.0,8.713447570800781,0.0,0.0,0.0,0.2870696485042572,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389160439372062,-1210.5826416015625,304.1520080566406,0.6656445264816284,0.0845131427049636,0.0769121870398521,293.2064208984375,297.1499938964844,293.1499938964844,0.0800065472722053,-2019.191650390625,304.1551208496094,0.7761477828025818,0.1342639923095703,0.1282549500465393,293.1765441894531,297.1499938964844,293.1499938964844,0.074382945895195,-1411.6063232421875,304.15252685546875,0.7620265483856201,0.1271994262933731,0.0896802172064781,293.1809997558594,297.1499938964844,293.1499938964844,0.0884346663951873,-2183.89111328125,304.1529235839844,0.7972978949546814,0.1454888135194778,0.1387398540973663,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257763098925,-768.7548217773438,293.9424743652344,0.552574634552002,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.1585388183594,1.0,0.1821416616439819,0.9912628531455994,0.9912628531455994,1.0,1.0,-0.7948483824729919,0.3420476019382477,0.4528007805347442,0.1347967088222503,0.0,0.0,0.2516598105430603,25.770647048950195,25.0,1.2581993341445925,-5823.646484375,63.35196304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22076416015625,305.3969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.68359375,18000.0,0.0,0.0,0.1305378675460815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778875887393951,0.2122034132480621,-0.0343158319592475,0.0,0.0001324793411185,0.0,0.0,8.713447570800781,0.0,0.0,0.0,0.2870696485042572,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385386198759079,-1204.427490234375,304.1519775390625,0.6643369197845459,0.084085538983345,0.0765265896916389,293.20556640625,297.1499938964844,293.1499938964844,0.0790307074785232,-2000.2939453125,304.155029296875,0.7735317945480347,0.1330096572637558,0.1270640790462494,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862454891204,-1404.5914306640625,304.15252685546875,0.7606314420700073,0.1265707463026046,0.0892407670617103,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629982471466,-2172.679443359375,304.15289306640625,0.7957348227500916,0.1447461396455764,0.1380372196435928,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821901805698,-752.1959228515625,293.8835144042969,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717105150222,0.9913498163223268,0.9913498163223268,1.0,1.0,-0.7915915250778198,0.3407851755619049,0.4508063495159149,0.1337226182222366,0.0,0.0,0.2503599226474762,25.75853157043457,25.0,1.2429050207138062,-5802.43017578125,62.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,305.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1301795095205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770203113555908,0.211328387260437,-0.0343080796301364,0.0,0.0001321156596532,0.0,0.0,8.671433448791504,0.0,0.0,0.0,0.2869036197662353,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385386198759079,-1204.427490234375,304.1519775390625,0.6643369197845459,0.084085538983345,0.0765265896916389,293.20556640625,297.1499938964844,293.1499938964844,0.0790307074785232,-2000.2939453125,304.155029296875,0.7735317945480347,0.1330096572637558,0.1270640790462494,293.17633056640625,297.1499938964844,293.1499938964844,0.0738862454891204,-1404.5914306640625,304.15252685546875,0.7606314420700073,0.1265707463026046,0.0892407670617103,293.1807861328125,297.1499938964844,293.1499938964844,0.0878629982471466,-2172.679443359375,304.15289306640625,0.7957348227500916,0.1447461396455764,0.1380372196435928,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821901805698,-752.1959228515625,293.8835144042969,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817717105150222,0.9913498163223268,0.9913498163223268,1.0,1.0,-0.7915915250778198,0.3407851755619049,0.4508063495159149,0.1337226182222366,0.0,0.0,0.2503599226474762,25.75853157043457,25.0,1.2429050207138062,-5802.43017578125,62.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22705078125,305.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1301795095205307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770203113555908,0.211328387260437,-0.0343080796301364,0.0,0.0001321156596532,0.0,0.0,8.671433448791504,0.0,0.0,0.0,0.2869036197662353,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705984473228,-1198.421875,304.15191650390625,0.6630674004554749,0.0836683213710784,0.0761502087116241,293.2046813964844,297.1499938964844,293.1499938964844,0.0780720263719558,-1981.768798828125,304.15496826171875,0.7709705233573914,0.1317799240350723,0.1258962899446487,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941346406936,-1397.6522216796875,304.1524963378906,0.7592604160308838,0.1259486079216003,0.0888057798147201,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966572642326,-2161.57666015625,304.1528625488281,0.7941915988922119,0.1440104097127914,0.1373409777879715,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388508517295,-735.7315063476562,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814076751470565,0.991436779499054,0.991436779499054,1.0,1.0,-0.7883861064910889,0.3395225405693054,0.448863536119461,0.1327168941497802,0.0,0.0,0.2489489167928695,25.746376037597656,25.0,1.1871153116226196,-5780.21826171875,62.34688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.129771813750267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760799586772918,0.2103795856237411,-0.0342996381223201,0.0,0.0001317018904956,0.0,0.0,8.625935554504395,0.0,0.0,0.0,0.2867237627506256,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381705984473228,-1198.421875,304.15191650390625,0.6630674004554749,0.0836683213710784,0.0761502087116241,293.2046813964844,297.1499938964844,293.1499938964844,0.0780720263719558,-1981.768798828125,304.15496826171875,0.7709705233573914,0.1317799240350723,0.1258962899446487,293.1761169433594,297.1499938964844,293.1499938964844,0.0733941346406936,-1397.6522216796875,304.1524963378906,0.7592604160308838,0.1259486079216003,0.0888057798147201,293.1805725097656,297.1499938964844,293.1499938964844,0.0872966572642326,-2161.57666015625,304.1528625488281,0.7941915988922119,0.1440104097127914,0.1373409777879715,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388508517295,-735.7315063476562,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602478027344,1.0,0.1814076751470565,0.991436779499054,0.991436779499054,1.0,1.0,-0.7883861064910889,0.3395225405693054,0.448863536119461,0.1327168941497802,0.0,0.0,0.2489489167928695,25.746376037597656,25.0,1.1871153116226196,-5780.21826171875,62.34688949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.129771813750267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760799586772918,0.2103795856237411,-0.0342996381223201,0.0,0.0001317018904956,0.0,0.0,8.625935554504395,0.0,0.0,0.0,0.2867237627506256,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379902459681034,-1195.477294921875,304.15191650390625,0.6624471545219421,0.0834637284278869,0.0759655758738517,293.2042541503906,297.1499938964844,293.1499938964844,0.0775992944836616,-1972.649658203125,304.1549072265625,0.7697111368179321,0.1311744898557663,0.1253212541341781,293.1759948730469,297.1499938964844,293.1499938964844,0.0731499269604682,-1394.212646484375,304.1524963378906,0.7585841417312622,0.1256401240825653,0.0885900408029556,293.1804504394531,297.1499938964844,293.1499938964844,0.087015613913536,-2156.069091796875,304.1528625488281,0.7934277057647705,0.1436453014612198,0.1369954049587249,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172681495547,-727.53271484375,293.79559326171875,0.5522366762161255,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812279224395752,0.9914802312850952,0.9914802312850952,1.0,1.0,-0.7868033051490784,0.3388918042182922,0.4479115009307861,0.1322387903928756,0.0,0.0,0.2482037097215652,25.740270614624023,25.0,1.1504178047180176,-5768.7353515625,62.10229110717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401123046875,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.515625,18000.0,0.0,0.0,0.1295485347509384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755841076374054,0.2098792791366577,-0.0342951752245426,0.0,0.0001314752880716,0.0,0.0,8.601968765258789,0.0,0.0,0.0,0.2866290211677551,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378123596310615,-1192.5718994140625,304.1518859863281,0.6618367433547974,0.0832618325948715,0.0757833421230316,293.20379638671875,297.1499938964844,293.1499938964844,0.0771309807896614,-1963.626220703125,304.1548767089844,0.7684659957885742,0.1305753290653228,0.1247521191835403,293.1758728027344,297.1499938964844,293.1499938964844,0.0729070007801055,-1390.7939453125,304.1524658203125,0.7579140663146973,0.1253333985805511,0.0883755162358284,293.18035888671875,297.1499938964844,293.1499938964844,0.0867360457777977,-2150.591796875,304.1528625488281,0.7926690578460693,0.1432820707559585,0.1366515606641769,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957508727908,-719.3591918945312,293.7664489746094,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610412597656,1.0,0.1810496598482132,0.9915288090705872,0.9915288090705872,1.0,1.0,-0.7852339148521423,0.3382618129253387,0.4469721019268036,0.1317766904830932,0.0,0.0,0.2474337071180343,25.7341423034668,25.0,1.1096662282943726,-5757.001953125,61.8603630065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24517822265625,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1293122917413711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175072431564331,0.2093629986047744,-0.0342905633151531,0.0,0.0001312355452682,0.0,0.0,8.57725715637207,0.0,0.0,0.0,0.2865313589572906,4.0,0.0,1.0
