time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374641567468643,-1186.88134765625,304.1518249511719,0.6606454253196716,0.0828663185238838,0.0754262059926986,293.202880859375,297.1499938964844,293.1499938964844,0.0762077718973159,-1945.8701171875,304.15478515625,0.7660194635391235,0.1293960809707641,0.1236317604780197,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251270294189,-1384.02099609375,304.1524658203125,0.7565927505493164,0.1247254386544227,0.0879501923918724,293.1801147460937,297.1499938964844,293.1499938964844,0.086181491613388,-2139.731201171875,304.15283203125,0.7911680936813354,0.1425615102052688,0.1359693259000778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529050284996,-703.0848999023438,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806977093219757,0.9916260242462158,0.9916260242462158,1.0,1.0,-0.7821362018585205,0.337004691362381,0.4451315104961395,0.1308992356061935,0.0,0.0,0.2458237260580063,25.721799850463867,25.0,1.02616548538208,-5732.7822265625,61.384525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.128801479935646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051805973053,0.2082861065864563,-0.0342809334397316,0.0,0.0001307171332882,0.0,0.0,8.525777816772461,0.0,0.0,0.0,0.2863278687000274,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374641567468643,-1186.88134765625,304.1518249511719,0.6606454253196716,0.0828663185238838,0.0754262059926986,293.202880859375,297.1499938964844,293.1499938964844,0.0762077718973159,-1945.8701171875,304.15478515625,0.7660194635391235,0.1293960809707641,0.1236317604780197,293.1756591796875,297.1499938964844,293.1499938964844,0.0724251270294189,-1384.02099609375,304.1524658203125,0.7565927505493164,0.1247254386544227,0.0879501923918724,293.1801147460937,297.1499938964844,293.1499938964844,0.086181491613388,-2139.731201171875,304.15283203125,0.7911680936813354,0.1425615102052688,0.1359693259000778,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529050284996,-703.0848999023438,293.7083435058594,0.5520612597465515,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.1617736816406,1.0,0.1806977093219757,0.9916260242462158,0.9916260242462158,1.0,1.0,-0.7821362018585205,0.337004691362381,0.4451315104961395,0.1308992356061935,0.0,0.0,0.2458237260580063,25.721799850463867,25.0,1.02616548538208,-5732.7822265625,61.384525299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559509277344,305.3829040527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91796875,18000.0,0.0,0.0,0.128801479935646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740051805973053,0.2082861065864563,-0.0342809334397316,0.0,0.0001307171332882,0.0,0.0,8.525777816772461,0.0,0.0,0.0,0.2863278687000274,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371259711682796,-1181.349609375,304.1517944335937,0.6594935059547424,0.0824818089604377,0.0750788524746894,293.20196533203125,297.1499938964844,293.1499938964844,0.0753021538257598,-1928.4952392578125,304.1546936035156,0.7636311650276184,0.1282420009374618,0.1225350499153137,293.1754150390625,297.1499938964844,293.1499938964844,0.0719486027956008,-1377.3338623046875,304.1524353027344,0.7552965879440308,0.1241249293088913,0.0875299721956253,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330469250679,-2128.99658203125,304.1528015136719,0.789689302444458,0.1418489962816238,0.1352945417165756,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103056354448,-686.9053955078125,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517788648605,0.9917232394218444,0.9917232394218444,1.0,1.0,-0.779093325138092,0.3357519507408142,0.4433413445949554,0.1300824731588363,0.0,0.0,0.2441261410713195,25.709321975708008,25.0,0.960777223110199,-5707.55517578125,60.919246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1282424181699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728848963975906,0.207155704498291,-0.0342708192765712,0.0,0.0001301497541135,0.0,0.0,8.471841812133789,0.0,0.0,0.0,0.2861146926879883,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371259711682796,-1181.349609375,304.1517944335937,0.6594935059547424,0.0824818089604377,0.0750788524746894,293.20196533203125,297.1499938964844,293.1499938964844,0.0753021538257598,-1928.4952392578125,304.1546936035156,0.7636311650276184,0.1282420009374618,0.1225350499153137,293.1754150390625,297.1499938964844,293.1499938964844,0.0719486027956008,-1377.3338623046875,304.1524353027344,0.7552965879440308,0.1241249293088913,0.0875299721956253,293.17987060546875,297.1499938964844,293.1499938964844,0.0856330469250679,-2128.99658203125,304.1528015136719,0.789689302444458,0.1418489962816238,0.1352945417165756,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103056354448,-686.9053955078125,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803517788648605,0.9917232394218444,0.9917232394218444,1.0,1.0,-0.779093325138092,0.3357519507408142,0.4433413445949554,0.1300824731588363,0.0,0.0,0.2441261410713195,25.709321975708008,25.0,0.960777223110199,-5707.55517578125,60.919246673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1484375,18000.0,0.0,0.0,0.1282424181699752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728848963975906,0.207155704498291,-0.0342708192765712,0.0,0.0001301497541135,0.0,0.0,8.471841812133789,0.0,0.0,0.0,0.2861146926879883,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367981866002082,-1175.9832763671875,304.1517333984375,0.6583806872367859,0.0821085721254348,0.0747415199875831,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145736098289,-1911.510498046875,304.15460205078125,0.7613012194633484,0.127113327383995,0.1214622557163238,293.1751403808594,297.1499938964844,293.1499938964844,0.071477934718132,-1370.7401123046875,304.15240478515625,0.7540252804756165,0.1235322877764701,0.0871151164174079,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912779569625,-2118.399658203125,304.1527709960937,0.7882327437400818,0.1411450207233429,0.1346276253461837,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679120646789,-670.80615234375,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.180011972784996,0.9918276071548462,0.9918276071548462,1.0,1.0,-0.7761067152023315,0.3345085978507995,0.4415980875492096,0.1293163746595382,0.0,0.0,0.2423507124185562,25.696691513061523,25.0,0.7986103296279907,-5681.4462890625,60.46458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.1276386082172393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17171710729599,0.2059773802757263,-0.0342602729797363,0.0,0.0001295369584113,0.0,0.0,8.415730476379395,0.0,0.0,0.0,0.2858930230140686,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367981866002082,-1175.9832763671875,304.1517333984375,0.6583806872367859,0.0821085721254348,0.0747415199875831,293.2010498046875,297.1499938964844,293.1499938964844,0.0744145736098289,-1911.510498046875,304.15460205078125,0.7613012194633484,0.127113327383995,0.1214622557163238,293.1751403808594,297.1499938964844,293.1499938964844,0.071477934718132,-1370.7401123046875,304.15240478515625,0.7540252804756165,0.1235322877764701,0.0871151164174079,293.1795959472656,297.1499938964844,293.1499938964844,0.0850912779569625,-2118.399658203125,304.1527709960937,0.7882327437400818,0.1411450207233429,0.1346276253461837,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679120646789,-670.80615234375,293.5930480957031,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.180011972784996,0.9918276071548462,0.9918276071548462,1.0,1.0,-0.7761067152023315,0.3345085978507995,0.4415980875492096,0.1293163746595382,0.0,0.0,0.2423507124185562,25.696691513061523,25.0,0.7986103296279907,-5681.4462890625,60.46458053588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,305.37213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.1276386082172393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17171710729599,0.2059773802757263,-0.0342602729797363,0.0,0.0001295369584113,0.0,0.0,8.415730476379395,0.0,0.0,0.0,0.2858930230140686,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822931587696,-1170.8096923828125,304.15167236328125,0.6573075652122498,0.0817471742630004,0.0744147077202797,293.2001037597656,297.1499938964844,293.1499938964844,0.0735471546649932,-1894.958740234375,304.1545104980469,0.7590306997299194,0.1260108202695846,0.1204141154885292,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152015089988,-1364.2708740234375,304.1523742675781,0.7527792453765869,0.1229483038187027,0.0867061614990234,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.98779296875,304.1527404785156,0.7867990732192993,0.1404504030942917,0.1339693367481231,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258570296689,-654.8428955078125,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796785295009613,0.991931974887848,0.991931974887848,1.0,1.0,-0.7731794714927673,0.3332808315753937,0.439898669719696,0.1285894811153412,0.0,0.0,0.2405462116003036,25.68387794494629,25.0,0.3954467177391052,-5654.90673828125,60.02079391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.1269946247339248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705264747142791,0.2047758996486663,-0.0342494174838066,0.0,0.0001288834027945,0.0,0.0,8.358592987060547,0.0,0.0,0.0,0.285667210817337,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364822931587696,-1170.8096923828125,304.15167236328125,0.6573075652122498,0.0817471742630004,0.0744147077202797,293.2001037597656,297.1499938964844,293.1499938964844,0.0735471546649932,-1894.958740234375,304.1545104980469,0.7590306997299194,0.1260108202695846,0.1204141154885292,293.1748962402344,297.1499938964844,293.1499938964844,0.0710152015089988,-1364.2708740234375,304.1523742675781,0.7527792453765869,0.1229483038187027,0.0867061614990234,293.1793212890625,297.1499938964844,293.1499938964844,0.0845583826303482,-2107.98779296875,304.1527404785156,0.7867990732192993,0.1404504030942917,0.1339693367481231,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258570296689,-654.8428955078125,293.5356750488281,0.5517666935920715,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796785295009613,0.991931974887848,0.991931974887848,1.0,1.0,-0.7731794714927673,0.3332808315753937,0.439898669719696,0.1285894811153412,0.0,0.0,0.2405462116003036,25.68387794494629,25.0,0.3954467177391052,-5654.90673828125,60.02079391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,305.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4140625,18000.0,0.0,0.0,0.1269946247339248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705264747142791,0.2047758996486663,-0.0342494174838066,0.0,0.0001288834027945,0.0,0.0,8.358592987060547,0.0,0.0,0.0,0.285667210817337,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363288037478923,-1168.295166015625,304.15167236328125,0.6567856669425964,0.0815708711743354,0.0742552131414413,293.1996459960937,297.1499938964844,293.1499938964844,0.0731208547949791,-1886.8419189453125,304.15447998046875,0.7579171657562256,0.1254691183567047,0.1198990419507026,293.1747436523437,297.1499938964844,293.1499938964844,0.0707869380712509,-1361.0845947265625,304.15234375,0.7521657347679138,0.1226596683263778,0.0865039601922035,293.17919921875,297.1499938964844,293.1499938964844,0.0842953845858573,-2102.853515625,304.1527099609375,0.7860909700393677,0.1401067227125167,0.1336435377597808,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049162415787,-646.8970336914062,293.5069885253906,0.551723837852478,0.050000000745058,0.2287782728672027,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.1795141398906707,0.9919841289520264,0.9919841289520264,1.0,1.0,-0.7717379927635193,0.3326730728149414,0.4390649199485779,0.1282397508621215,0.0,0.0,0.2396496534347534,25.677396774291992,25.0,0.196345567703247,-5641.65234375,59.80289840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.38671875,18000.0,0.0,0.0,0.1266606748104095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699352115392685,0.2041791975498199,-0.0342439785599708,0.0,0.0001285444886889,0.0,0.0,8.330242156982422,0.0,0.0,0.0,0.2855550646781921,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361784249544143,-1165.8309326171875,304.1516418457031,0.6562743782997131,0.0813977867364883,0.0740985795855522,293.1991577148437,297.1499938964844,293.1499938964844,0.0726997703313827,-1878.8359375,304.1544189453125,0.7568193078041077,0.1249343007802963,0.119390457868576,293.17462158203125,297.1499938964844,293.1499938964844,0.0705608278512954,-1357.931640625,304.15234375,0.7515592575073242,0.1223735362291336,0.086303487420082,293.1790466308594,297.1499938964844,293.1499938964844,0.084034763276577,-2097.768310546875,304.1527099609375,0.7853894233703613,0.1397657245397567,0.1333202421665191,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840469324961,-638.9795532226562,293.4783935546875,0.5516828298568726,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793514788150787,0.9920414090156556,0.9920414090156556,1.0,1.0,-0.7703127264976501,0.3320703208446502,0.4382424354553222,0.1278991550207138,0.0,0.0,0.2387604564428329,25.670860290527344,25.0,0.0272772423923015,-5628.4453125,59.58786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,305.3568725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.126320019364357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693500280380249,0.2035886198282241,-0.0342385843396186,0.0,0.0001281987642869,0.0,0.0,8.302206039428711,0.0,0.0,0.0,0.2854441404342651,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358859188854694,-1161.034912109375,304.1515808105469,0.655280590057373,0.0810603126883506,0.0737930759787559,293.1982116699219,297.1499938964844,293.1499938964844,0.0718711391091346,-1863.1142578125,304.1543273925781,0.754665732383728,0.1238830909132957,0.1183907017111778,293.17431640625,297.1499938964844,293.1499938964844,0.0701142251491546,-1351.71240234375,304.1523132324219,0.7503654956817627,0.121808223426342,0.0859073027968406,293.1787414550781,297.1499938964844,293.1499938964844,0.0835197046399116,-2087.725341796875,304.15264892578125,0.7840044498443604,0.1390912532806396,0.1326806098222732,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425154171884,-623.2255859375,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921560287475586,0.9921560287475586,1.0,1.0,-0.7675063014030457,0.3308779597282409,0.4366283714771271,0.1272429078817367,0.0,0.0,0.237008050084114,25.65763282775879,25.0,-0.225514605641365,-5602.1943359375,59.16562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,305.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1256262958049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682007908821106,0.2024287581443786,-0.0342279784381389,0.0,0.0001274947280762,0.0,0.0,8.247222900390625,0.0,0.0,0.0,0.2852265536785126,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358859188854694,-1161.034912109375,304.1515808105469,0.655280590057373,0.0810603126883506,0.0737930759787559,293.1982116699219,297.1499938964844,293.1499938964844,0.0718711391091346,-1863.1142578125,304.1543273925781,0.754665732383728,0.1238830909132957,0.1183907017111778,293.17431640625,297.1499938964844,293.1499938964844,0.0701142251491546,-1351.71240234375,304.1523132324219,0.7503654956817627,0.121808223426342,0.0859073027968406,293.1787414550781,297.1499938964844,293.1499938964844,0.0835197046399116,-2087.725341796875,304.15264892578125,0.7840044498443604,0.1390912532806396,0.1326806098222732,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425154171884,-623.2255859375,293.4212951660156,0.5516055226325989,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.1631774902344,1.0,0.1790307909250259,0.9921560287475586,0.9921560287475586,1.0,1.0,-0.7675063014030457,0.3308779597282409,0.4366283714771271,0.1272429078817367,0.0,0.0,0.237008050084114,25.65763282775879,25.0,-0.225514605641365,-5602.1943359375,59.16562271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30694580078125,305.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19921875,18000.0,0.0,0.0,0.1256262958049774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682007908821106,0.2024287581443786,-0.0342279784381389,0.0,0.0001274947280762,0.0,0.0,8.247222900390625,0.0,0.0,0.0,0.2852265536785126,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356045775115489,-1156.4176025390625,304.1515197753906,0.6543263792991638,0.0807348936796188,0.073498360812664,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609182715416,-1847.78466796875,304.1542358398437,0.7525699138641357,0.1228572502732276,0.1174149364233017,293.1740417480469,297.1499938964844,293.1499938964844,0.0696752741932869,-1345.6102294921875,304.1522827148437,0.7491982579231262,0.1212527379393577,0.085517905652523,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130353569984,-2077.855224609375,304.1526184082031,0.7826447486877441,0.1384274363517761,0.1320509314537048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012374544516,-607.5697631835938,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787166148424148,0.9922706484794616,0.9922706484794616,1.0,1.0,-0.7647615075111389,0.3297049701213836,0.4350565075874328,0.1266189813613891,0.0,0.0,0.2352969497442245,25.64422607421875,25.0,-0.3731449544429779,-5576.19775390625,58.75414657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1249236166477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670846194028854,0.2013022899627685,-0.034217681735754,0.0,0.0001267815969185,0.0,0.0,8.193930625915527,0.0,0.0,0.0,0.285015732049942,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356045775115489,-1156.4176025390625,304.1515197753906,0.6543263792991638,0.0807348936796188,0.073498360812664,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609182715416,-1847.78466796875,304.1542358398437,0.7525699138641357,0.1228572502732276,0.1174149364233017,293.1740417480469,297.1499938964844,293.1499938964844,0.0696752741932869,-1345.6102294921875,304.1522827148437,0.7491982579231262,0.1212527379393577,0.085517905652523,293.1784362792969,297.1499938964844,293.1499938964844,0.0830130353569984,-2077.855224609375,304.1526184082031,0.7826447486877441,0.1384274363517761,0.1320509314537048,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012374544516,-607.5697631835938,293.3644714355469,0.5515345931053162,0.050000000745058,0.2287849187850952,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787166148424148,0.9922706484794616,0.9922706484794616,1.0,1.0,-0.7647615075111389,0.3297049701213836,0.4350565075874328,0.1266189813613891,0.0,0.0,0.2352969497442245,25.64422607421875,25.0,-0.3731449544429779,-5576.19775390625,58.75414657592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.33807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1249236166477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670846194028854,0.2013022899627685,-0.034217681735754,0.0,0.0001267815969185,0.0,0.0,8.193930625915527,0.0,0.0,0.0,0.285015732049942,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353346727788448,-1151.9830322265625,304.1514587402344,0.6534126996994019,0.0804220512509346,0.0732149481773376,293.1962890625,297.1499938964844,293.1499938964844,0.0702696368098259,-1832.8544921875,304.1541442871094,0.7505331635475159,0.1218576580286026,0.1164640635251998,293.1737060546875,297.1499938964844,293.1499938964844,0.0692442655563354,-1339.62841796875,304.1522216796875,0.748058557510376,0.1207077726721763,0.0851358026266098,293.1781005859375,297.1499938964844,293.1499938964844,0.0825150534510612,-2068.162353515625,304.152587890625,0.7813118100166321,0.137775033712387,0.1314319670200348,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602331841364,-592.0184326171875,293.3079833984375,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784093827009201,0.9923911094665528,0.9923911094665528,1.0,1.0,-0.762081503868103,0.328553557395935,0.4335279166698456,0.1260263472795486,0.0,0.0,0.233633816242218,25.63069725036621,25.0,-0.449251264333725,-5550.4921875,58.35382461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,305.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1242228299379348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660058200359344,0.2002135664224624,-0.034207746386528,0.0,0.0001260703720618,0.0,0.0,8.142531394958496,0.0,0.0,0.0,0.2848124504089355,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353346727788448,-1151.9830322265625,304.1514587402344,0.6534126996994019,0.0804220512509346,0.0732149481773376,293.1962890625,297.1499938964844,293.1499938964844,0.0702696368098259,-1832.8544921875,304.1541442871094,0.7505331635475159,0.1218576580286026,0.1164640635251998,293.1737060546875,297.1499938964844,293.1499938964844,0.0692442655563354,-1339.62841796875,304.1522216796875,0.748058557510376,0.1207077726721763,0.0851358026266098,293.1781005859375,297.1499938964844,293.1499938964844,0.0825150534510612,-2068.162353515625,304.152587890625,0.7813118100166321,0.137775033712387,0.1314319670200348,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602331841364,-592.0184326171875,293.3079833984375,0.551469624042511,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.16259765625,1.0,0.1784093827009201,0.9923911094665528,0.9923911094665528,1.0,1.0,-0.762081503868103,0.328553557395935,0.4335279166698456,0.1260263472795486,0.0,0.0,0.233633816242218,25.63069725036621,25.0,-0.449251264333725,-5550.4921875,58.35382461547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3170166015625,305.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.859375,18000.0,0.0,0.0,0.1242228299379348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660058200359344,0.2002135664224624,-0.034207746386528,0.0,0.0001260703720618,0.0,0.0,8.142531394958496,0.0,0.0,0.0,0.2848124504089355,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350754186511039,-1147.7183837890625,304.1513977050781,0.6525369882583618,0.08012106269598,0.072942204773426,293.1953125,297.1499938964844,293.1499938964844,0.0694958493113517,-1818.2945556640625,304.154052734375,0.7485513091087341,0.1208826303482055,0.1155365407466888,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207298517227,-1333.759521484375,304.1521911621094,0.7469446659088135,0.1201729401946067,0.0847607478499412,293.177734375,297.1499938964844,293.1499938964844,0.0820252299308776,-2058.635986328125,304.15252685546875,0.7800043225288391,0.137133702635765,0.130823403596878,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194994630292,-576.5697631835938,293.2518005371094,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781088262796402,0.9925115704536438,0.9925115704536438,1.0,1.0,-0.7594630718231201,0.3274227380752563,0.4320403039455414,0.1254627555608749,0.0,0.0,0.2320178598165512,25.617111206054688,25.0,-0.4749040305614471,-5525.08935546875,57.96414566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,305.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1235334202647209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649639010429382,0.1991620808839798,-0.0341981761157512,0.0,0.0001253707159776,0.0,0.0,8.092989921569824,0.0,0.0,0.0,0.2846165895462036,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350754186511039,-1147.7183837890625,304.1513977050781,0.6525369882583618,0.08012106269598,0.072942204773426,293.1953125,297.1499938964844,293.1499938964844,0.0694958493113517,-1818.2945556640625,304.154052734375,0.7485513091087341,0.1208826303482055,0.1155365407466888,293.17340087890625,297.1499938964844,293.1499938964844,0.0688207298517227,-1333.759521484375,304.1521911621094,0.7469446659088135,0.1201729401946067,0.0847607478499412,293.177734375,297.1499938964844,293.1499938964844,0.0820252299308776,-2058.635986328125,304.15252685546875,0.7800043225288391,0.137133702635765,0.130823403596878,293.3182678222656,297.1499938964844,293.1499938964844,0.0015194994630292,-576.5697631835938,293.2518005371094,0.5514098405838013,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622619628906,1.0,0.1781088262796402,0.9925115704536438,0.9925115704536438,1.0,1.0,-0.7594630718231201,0.3274227380752563,0.4320403039455414,0.1254627555608749,0.0,0.0,0.2320178598165512,25.617111206054688,25.0,-0.4749040305614471,-5525.08935546875,57.96414566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186950683594,305.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1235334202647209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649639010429382,0.1991620808839798,-0.0341981761157512,0.0,0.0001253707159776,0.0,0.0,8.092989921569824,0.0,0.0,0.0,0.2846165895462036,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349495783448219,-1145.646240234375,304.1513977050781,0.6521125435829163,0.079974815249443,0.0728096812963485,293.19482421875,297.1499938964844,293.1499938964844,0.0691151767969131,-1811.146240234375,304.1540222167969,0.7475798726081848,0.120403915643692,0.1150811463594436,293.1732177734375,297.1499938964844,293.1499938964844,0.0686116367578506,-1330.865478515625,304.1521911621094,0.7463969588279724,0.1199092268943786,0.0845758020877838,293.1775817871094,297.1499938964844,293.1499938964844,0.0817832350730896,-2053.9326171875,304.15252685546875,0.7793596982955933,0.136817067861557,0.1305229365825653,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992215437814,-568.8790283203125,293.223876953125,0.5513817071914673,0.050000000745058,0.2287903130054474,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779610067605972,0.9925717711448668,0.9925717711448668,1.0,1.0,-0.7581760287284851,0.3268648684024811,0.4313111901283264,0.1251911520957946,0.0,0.0,0.2312263995409011,25.610321044921875,25.0,-0.4730613827705383,-5512.50146484375,57.77316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.3086242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.1231951713562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644560396671295,0.1986495703458786,-0.0341935232281684,0.0,0.0001250274362973,0.0,0.0,8.068880081176758,0.0,0.0,0.0,0.2845213413238525,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348263271152973,-1143.6153564453125,304.1513671875,0.6516972780227661,0.0798315033316612,0.0726797878742218,293.1943664550781,297.1499938964844,293.1499938964844,0.0687387660145759,-1804.0875244140625,304.1539611816406,0.7466216087341309,0.1199312210083007,0.1146314963698387,293.1730651855469,297.1499938964844,293.1499938964844,0.0684043914079666,-1327.999267578125,304.15216064453125,0.7458555102348328,0.1196480691432952,0.0843926444649696,293.1773986816406,297.1499938964844,293.1499938964844,0.0815432667732238,-2049.2705078125,304.1524963378906,0.7787213921546936,0.1365032494068145,0.1302251368761062,293.3172912597656,297.1499938964844,293.1499938964844,0.001479013939388,-561.2147216796875,293.1960144042969,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778149008750915,0.9926364421844482,0.9926364421844482,1.0,1.0,-0.7569044232368469,0.3263124227523803,0.4305920302867889,0.1249263510107994,0.0,0.0,0.2304458618164062,25.60354995727539,25.0,-0.4644205570220947,-5499.99365234375,57.58483123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3183288574219,305.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.517578125,18000.0,0.0,0.0,0.1228625327348709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639568209648132,0.1981457769870758,-0.0341889597475528,0.0,0.0001246898609679,0.0,0.0,8.045204162597656,0.0,0.0,0.0,0.2844278216361999,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345870703458786,-1139.6688232421875,304.1513061523437,0.6508921980857849,0.0795530527830123,0.0724274292588234,293.1933898925781,297.1499938964844,293.1499938964844,0.0679978281259536,-1790.2208251953125,304.15386962890625,0.7447415590286255,0.1190027073025703,0.1137482970952987,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951161146164,-1322.344970703125,304.1521301269531,0.7447900772094727,0.1191330403089523,0.0840314403176307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690224170684,-2040.062255859375,304.1524658203125,0.777462363243103,0.135883629322052,0.1296371072530746,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387940755113,-545.9595336914062,293.1405639648437,0.5513033270835876,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775276213884353,0.992765724658966,0.992765724658966,1.0,1.0,-0.754404604434967,0.3252226114273071,0.4291819930076599,0.1244157031178474,0.0,0.0,0.2289140224456787,25.590091705322266,25.0,-0.4310548901557922,-5475.21435546875,57.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,305.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1222157031297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629817932844162,0.1971618682146072,-0.0341800712049007,0.0,0.00012403340952,0.0,0.0,7.999036312103271,0.0,0.0,0.0,0.2842455208301544,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345870703458786,-1139.6688232421875,304.1513061523437,0.6508921980857849,0.0795530527830123,0.0724274292588234,293.1933898925781,297.1499938964844,293.1499938964844,0.0679978281259536,-1790.2208251953125,304.15386962890625,0.7447415590286255,0.1190027073025703,0.1137482970952987,293.1727294921875,297.1499938964844,293.1499938964844,0.0679951161146164,-1322.344970703125,304.1521301269531,0.7447900772094727,0.1191330403089523,0.0840314403176307,293.1770324707031,297.1499938964844,293.1499938964844,0.0810690224170684,-2040.062255859375,304.1524658203125,0.777462363243103,0.135883629322052,0.1296371072530746,293.3162841796875,297.1499938964844,293.1499938964844,0.0014387940755113,-545.9595336914062,293.1405639648437,0.5513033270835876,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.31640625,291.16162109375,1.0,0.1775276213884353,0.992765724658966,0.992765724658966,1.0,1.0,-0.754404604434967,0.3252226114273071,0.4291819930076599,0.1244157031178474,0.0,0.0,0.2289140224456787,25.590091705322266,25.0,-0.4310548901557922,-5475.21435546875,57.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3161315917969,305.28814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.1222157031297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629817932844162,0.1971618682146072,-0.0341800712049007,0.0,0.00012403340952,0.0,0.0,7.999036312103271,0.0,0.0,0.0,0.2842455208301544,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.034356515854597,-1135.8602294921875,304.1512451171875,0.6501175165176392,0.0792844742536544,0.0721840187907219,293.1924743652344,297.1499938964844,293.1499938964844,0.0672710314393043,-1776.6551513671875,304.15380859375,0.742904782295227,0.1180944517254829,0.1128844767808914,293.1723937988281,297.1499938964844,293.1499938964844,0.0675921142101287,-1316.7855224609375,304.152099609375,0.7437455654144287,0.1186269000172615,0.0836764648556709,293.1766662597656,297.1499938964844,293.1499938964844,0.080601654946804,-2030.9949951171875,304.15240478515625,0.7762244343757629,0.1352737843990326,0.1290583610534668,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987886486575,-530.78466796875,293.0854797363281,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772464364767074,0.9928950667381288,0.9928950667381288,1.0,1.0,-0.7519571185112,0.3241510987281799,0.42780601978302,0.1239277869462966,0.0,0.0,0.2274144887924194,25.57680320739746,25.0,-0.3789844810962677,-5450.7373046875,56.85582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1215940490365028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620336174964904,0.1962050795555114,-0.0341714620590209,0.0,0.0001234024966834,0.0,0.0,7.954228401184082,0.0,0.0,0.0,0.284068763256073,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.034356515854597,-1135.8602294921875,304.1512451171875,0.6501175165176392,0.0792844742536544,0.0721840187907219,293.1924743652344,297.1499938964844,293.1499938964844,0.0672710314393043,-1776.6551513671875,304.15380859375,0.742904782295227,0.1180944517254829,0.1128844767808914,293.1723937988281,297.1499938964844,293.1499938964844,0.0675921142101287,-1316.7855224609375,304.152099609375,0.7437455654144287,0.1186269000172615,0.0836764648556709,293.1766662597656,297.1499938964844,293.1499938964844,0.080601654946804,-2030.9949951171875,304.15240478515625,0.7762244343757629,0.1352737843990326,0.1290583610534668,293.3153076171875,297.1499938964844,293.1499938964844,0.0013987886486575,-530.78466796875,293.0854797363281,0.5512550473213196,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772464364767074,0.9928950667381288,0.9928950667381288,1.0,1.0,-0.7519571185112,0.3241510987281799,0.42780601978302,0.1239277869462966,0.0,0.0,0.2274144887924194,25.57680320739746,25.0,-0.3789844810962677,-5450.7373046875,56.85582733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31256103515625,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.224609375,18000.0,0.0,0.0,0.1215940490365028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620336174964904,0.1962050795555114,-0.0341714620590209,0.0,0.0001234024966834,0.0,0.0,7.954228401184082,0.0,0.0,0.0,0.284068763256073,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341345891356468,-1132.1884765625,304.1512145996094,0.6493725776672363,0.0790257155895233,0.0719495564699173,293.1915283203125,297.1499938964844,293.1499938964844,0.0665582716464996,-1763.3870849609375,304.1537170410156,0.74111008644104,0.117206335067749,0.1120399609208107,293.1720275878906,297.1499938964844,293.1499938964844,0.0671954154968261,-1311.3206787109375,304.15203857421875,0.742721438407898,0.1181297227740287,0.0833278074860572,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411867141723,-2022.0689697265625,304.1523742675781,0.7750075459480286,0.1346738487482071,0.1284890472888946,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590353773906,-515.704345703125,293.03076171875,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611328125,1.0,0.1769714802503585,0.9930263757705688,0.9930263757705688,1.0,1.0,-0.7495624423027039,0.3230985105037689,0.4264639317989349,0.1234615892171859,0.0,0.0,0.2259421795606613,25.563758850097656,25.0,-0.3145229518413543,-5426.5693359375,56.50524520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.121000126004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611090302467346,0.195272147655487,-0.0341631136834621,0.0,0.0001227997418027,0.0,0.0,7.910625457763672,0.0,0.0,0.0,0.2838968634605407,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341345891356468,-1132.1884765625,304.1512145996094,0.6493725776672363,0.0790257155895233,0.0719495564699173,293.1915283203125,297.1499938964844,293.1499938964844,0.0665582716464996,-1763.3870849609375,304.1537170410156,0.74111008644104,0.117206335067749,0.1120399609208107,293.1720275878906,297.1499938964844,293.1499938964844,0.0671954154968261,-1311.3206787109375,304.15203857421875,0.742721438407898,0.1181297227740287,0.0833278074860572,293.1763000488281,297.1499938964844,293.1499938964844,0.0801411867141723,-2022.0689697265625,304.1523742675781,0.7750075459480286,0.1346738487482071,0.1284890472888946,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590353773906,-515.704345703125,293.03076171875,0.5512092709541321,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611328125,1.0,0.1769714802503585,0.9930263757705688,0.9930263757705688,1.0,1.0,-0.7495624423027039,0.3230985105037689,0.4264639317989349,0.1234615892171859,0.0,0.0,0.2259421795606613,25.563758850097656,25.0,-0.3145229518413543,-5426.5693359375,56.50524520874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.107421875,18000.0,0.0,0.0,0.121000126004219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611090302467346,0.195272147655487,-0.0341631136834621,0.0,0.0001227997418027,0.0,0.0,7.910625457763672,0.0,0.0,0.0,0.2838968634605407,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339210703969001,-1128.6502685546875,304.1511535644531,0.6486560106277466,0.0787765383720398,0.0717238187789917,293.1906433105469,297.1499938964844,293.1499938964844,0.0658592134714126,-1750.4085693359375,304.1536560058594,0.7393549084663391,0.1163377538323402,0.1112142205238342,293.17169189453125,297.1499938964844,293.1499938964844,0.0668049827218055,-1305.94970703125,304.1520080566406,0.7417166829109192,0.1176414042711258,0.0829854011535644,293.1759033203125,297.1499938964844,293.1499938964844,0.079687587916851,-2013.2833251953125,304.15234375,0.7738106846809387,0.1340837180614471,0.1279291063547134,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195350766181,-500.7188415527344,292.9764404296875,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767028421163559,0.993157684803009,0.993157684803009,1.0,1.0,-0.747219443321228,0.3220649659633636,0.425154447555542,0.1230152398347854,0.0,0.0,0.2244920581579208,25.55105400085449,25.0,-0.2503480911254883,-5402.71826171875,56.16382598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1204348653554916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602043360471725,0.1943593174219131,-0.0341549888253212,0.0,0.0001222260762006,0.0,0.0,7.868045806884766,0.0,0.0,0.0,0.2837291359901428,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339210703969001,-1128.6502685546875,304.1511535644531,0.6486560106277466,0.0787765383720398,0.0717238187789917,293.1906433105469,297.1499938964844,293.1499938964844,0.0658592134714126,-1750.4085693359375,304.1536560058594,0.7393549084663391,0.1163377538323402,0.1112142205238342,293.17169189453125,297.1499938964844,293.1499938964844,0.0668049827218055,-1305.94970703125,304.1520080566406,0.7417166829109192,0.1176414042711258,0.0829854011535644,293.1759033203125,297.1499938964844,293.1499938964844,0.079687587916851,-2013.2833251953125,304.15234375,0.7738106846809387,0.1340837180614471,0.1279291063547134,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195350766181,-500.7188415527344,292.9764404296875,0.5511653423309326,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767028421163559,0.993157684803009,0.993157684803009,1.0,1.0,-0.747219443321228,0.3220649659633636,0.425154447555542,0.1230152398347854,0.0,0.0,0.2244920581579208,25.55105400085449,25.0,-0.2503480911254883,-5402.71826171875,56.16382598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,305.2432556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1204348653554916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602043360471725,0.1943593174219131,-0.0341549888253212,0.0,0.0001222260762006,0.0,0.0,7.868045806884766,0.0,0.0,0.0,0.2837291359901428,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338172689080238,-1126.9281005859375,304.1511535644531,0.6483075022697449,0.0786553025245666,0.0716140195727348,293.190185546875,297.1499938964844,293.1499938964844,0.0655144676566124,-1744.020751953125,304.15362548828125,0.7384907603263855,0.1159102916717529,0.1108079329133033,293.1715087890625,297.1499938964844,293.1499938964844,0.0666119828820228,-1303.2974853515625,304.1520080566406,0.7412208914756775,0.1174003928899765,0.0828164219856262,293.1757202148437,297.1499938964844,293.1499938964844,0.0794632211327552,-2008.9404296875,304.1523132324219,0.7732192277908325,0.1337921470403671,0.1276524662971496,293.3128356933594,297.1499938964844,293.1499938964844,0.0012998756719753,-493.2601013183594,292.94940185546875,0.5511437654495239,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765708029270172,0.9932233691215516,0.9932233691215516,1.0,1.0,-0.746066153049469,0.3215550780296325,0.4245111048221588,0.1227987632155418,0.0,0.0,0.2237732857465744,25.54485321044922,25.0,-0.217368483543396,-5390.91259765625,55.99639129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1201624721288681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597581505775451,0.1939091384410858,-0.0341509953141212,0.0,0.0001219496407429,0.0,0.0,7.847076892852783,0.0,0.0,0.0,0.2836465835571289,4.0,0.0,1.0
