time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.033715397119522,-1125.2366943359375,304.151123046875,0.6479653120040894,0.0785362794995307,0.0715062469244003,293.18975830078125,297.1499938964844,293.1499938964844,0.0651728436350822,-1737.698974609375,304.153564453125,0.7376351356506348,0.1154872849583625,0.1104059442877769,293.1713562011719,297.1499938964844,293.1499938964844,0.0664204582571983,-1300.6673583984375,304.1519775390625,0.7407293915748596,0.1171614453196525,0.0826489180326461,293.175537109375,297.1499938964844,293.1499938964844,0.0792404636740684,-2004.6307373046875,304.1523132324219,0.7726323008537292,0.1335028856992721,0.1273780614137649,293.3123474121094,297.1499938964844,293.1499938964844,0.0012802802957594,-485.825439453125,292.9224853515625,0.5511223673820496,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764402985572815,0.993293523788452,0.993293523788452,1.0,1.0,-0.7449249625205994,0.3210498392581939,0.423875093460083,0.1225865110754966,0.0,0.0,0.2230577170848846,25.53877067565918,25.0,-0.1849797666072845,-5379.1884765625,55.83112335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2965087890625,305.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9375,18000.0,0.0,0.0,0.1198967695236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593154221773147,0.1934624761343002,-0.0341470465064048,0.0,0.0001216799792018,0.0,0.0,7.826291084289551,0.0,0.0,0.0,0.2835647761821747,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335170626640319,-1121.939453125,304.15106201171875,0.6472980380058289,0.0783043354749679,0.0712963119149208,293.1889038085937,297.1499938964844,293.1499938964844,0.0644981861114502,-1725.2392578125,304.15350341796875,0.7359465956687927,0.114653579890728,0.1096138954162597,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415068268776,-1295.46875,304.1519470214844,0.7397578954696655,0.1166893616318702,0.0823180451989173,293.1751708984375,297.1499938964844,293.1499938964844,0.0787994936108589,-1996.1044921875,304.1522827148437,0.7714706659317017,0.1329308599233627,0.1268354952335357,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412739451974,-471.0253601074219,292.8689270019531,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.1607360839844,1.0,0.1761836856603622,0.9934338927268982,0.9934338927268982,1.0,1.0,-0.7426760196685791,0.3200525343418121,0.4226234555244446,0.1221730411052703,0.0,0.0,0.2216329723596573,25.52699089050293,25.0,-0.1230073198676109,-5355.97705078125,55.50674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1193833649158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584382206201553,0.1925774663686752,-0.0341392457485199,0.0,0.0001211589406011,0.0,0.0,7.785163879394531,0.0,0.0,0.0,0.2834030389785766,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335170626640319,-1121.939453125,304.15106201171875,0.6472980380058289,0.0783043354749679,0.0712963119149208,293.1889038085937,297.1499938964844,293.1499938964844,0.0644981861114502,-1725.2392578125,304.15350341796875,0.7359465956687927,0.114653579890728,0.1096138954162597,293.1710205078125,297.1499938964844,293.1499938964844,0.0660415068268776,-1295.46875,304.1519470214844,0.7397578954696655,0.1166893616318702,0.0823180451989173,293.1751708984375,297.1499938964844,293.1499938964844,0.0787994936108589,-1996.1044921875,304.1522827148437,0.7714706659317017,0.1329308599233627,0.1268354952335357,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412739451974,-471.0253601074219,292.8689270019531,0.5510796904563904,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.1607360839844,1.0,0.1761836856603622,0.9934338927268982,0.9934338927268982,1.0,1.0,-0.7426760196685791,0.3200525343418121,0.4226234555244446,0.1221730411052703,0.0,0.0,0.2216329723596573,25.52699089050293,25.0,-0.1230073198676109,-5355.97705078125,55.50674057006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906188964844,305.212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87890625,18000.0,0.0,0.0,0.1193833649158477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584382206201553,0.1925774663686752,-0.0341392457485199,0.0,0.0001211589406011,0.0,0.0,7.785163879394531,0.0,0.0,0.0,0.2834030389785766,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333250612020492,-1118.742431640625,304.1510314941406,0.646650493144989,0.0780795216560363,0.0710929483175277,293.1880798339844,297.1499938964844,293.1499938964844,0.0638333782553672,-1712.9930419921875,304.1534423828125,0.7342829704284668,0.1138341426849365,0.1088357046246528,293.1706848144531,297.1499938964844,293.1499938964844,0.0656673684716224,-1290.3431396484375,304.15191650390625,0.7387992143630981,0.1162241250276565,0.0819920524954795,293.1748046875,297.1499938964844,293.1499938964844,0.0783638432621955,-1987.6888427734373,304.1522521972656,0.7703229188919067,0.1323664933443069,0.1263003200292587,293.3103942871094,297.1499938964844,293.1499938964844,0.001202494604513,-456.3106689453125,292.8157043457031,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324222803115,0.9935742616653442,0.9935742616653442,1.0,1.0,-0.740466296672821,0.3190710246562958,0.4213952720165252,0.1217715367674827,0.0,0.0,0.2202118933200836,25.515748977661133,25.0,-0.0641490444540977,-5333.06005859375,55.18976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1188898757100105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575688272714615,0.1917003840208053,-0.0341315530240535,0.0,0.0001206581146107,0.0,0.0,7.744479179382324,0.0,0.0,0.0,0.2832431495189667,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333250612020492,-1118.742431640625,304.1510314941406,0.646650493144989,0.0780795216560363,0.0710929483175277,293.1880798339844,297.1499938964844,293.1499938964844,0.0638333782553672,-1712.9930419921875,304.1534423828125,0.7342829704284668,0.1138341426849365,0.1088357046246528,293.1706848144531,297.1499938964844,293.1499938964844,0.0656673684716224,-1290.3431396484375,304.15191650390625,0.7387992143630981,0.1162241250276565,0.0819920524954795,293.1748046875,297.1499938964844,293.1499938964844,0.0783638432621955,-1987.6888427734373,304.1522521972656,0.7703229188919067,0.1323664933443069,0.1263003200292587,293.3103942871094,297.1499938964844,293.1499938964844,0.001202494604513,-456.3106689453125,292.8157043457031,0.551036536693573,0.050000000745058,0.2288025617599487,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759324222803115,0.9935742616653442,0.9935742616653442,1.0,1.0,-0.740466296672821,0.3190710246562958,0.4213952720165252,0.1217715367674827,0.0,0.0,0.2202118933200836,25.515748977661133,25.0,-0.0641490444540977,-5333.06005859375,55.18976974487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,305.1967163085937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.833984375,18000.0,0.0,0.0,0.1188898757100105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575688272714615,0.1917003840208053,-0.0341315530240535,0.0,0.0001206581146107,0.0,0.0,7.744479179382324,0.0,0.0,0.0,0.2832431495189667,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331387035548687,-1115.6343994140625,304.1510009765625,0.646019697189331,0.0778610110282898,0.0708954259753227,293.18731689453125,297.1499938964844,293.1499938964844,0.0631770715117454,-1700.934814453125,304.15338134765625,0.7326392531394958,0.1130272075533866,0.1080697253346443,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975216507911,-1285.2830810546875,304.15191650390625,0.7378513216972351,0.1157649978995323,0.0816704481840133,293.1744689941406,297.1499938964844,293.1499938964844,0.077932983636856,-1979.373046875,304.1522216796875,0.7691870927810669,0.1318090409040451,0.1257718503475189,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639408767223,-441.6808776855469,292.7628479003906,0.5509923100471497,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861209869384,0.9937196969985962,0.9937196969985962,1.0,1.0,-0.7382916212081909,0.3181043565273285,0.4201872646808624,0.1213791966438293,0.0,0.0,0.2187901437282562,25.50508499145508,25.0,-0.0130795463919639,-5310.42041015625,54.87960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,305.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1184125319123268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567044258117675,0.1908283531665802,-0.0341239348053932,0.0,0.0001201736668008,0.0,0.0,7.704100608825684,0.0,0.0,0.0,0.2830845415592193,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331387035548687,-1115.6343994140625,304.1510009765625,0.646019697189331,0.0778610110282898,0.0708954259753227,293.18731689453125,297.1499938964844,293.1499938964844,0.0631770715117454,-1700.934814453125,304.15338134765625,0.7326392531394958,0.1130272075533866,0.1080697253346443,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975216507911,-1285.2830810546875,304.15191650390625,0.7378513216972351,0.1157649978995323,0.0816704481840133,293.1744689941406,297.1499938964844,293.1499938964844,0.077932983636856,-1979.373046875,304.1522216796875,0.7691870927810669,0.1318090409040451,0.1257718503475189,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639408767223,-441.6808776855469,292.7628479003906,0.5509923100471497,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861209869384,0.9937196969985962,0.9937196969985962,1.0,1.0,-0.7382916212081909,0.3181043565273285,0.4201872646808624,0.1213791966438293,0.0,0.0,0.2187901437282562,25.50508499145508,25.0,-0.0130795463919639,-5310.42041015625,54.87960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27978515625,305.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1184125319123268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567044258117675,0.1908283531665802,-0.0341239348053932,0.0,0.0001201736668008,0.0,0.0,7.704100608825684,0.0,0.0,0.0,0.2830845415592193,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576805233955,-1112.610595703125,304.1509704589844,0.645404040813446,0.0776484236121177,0.0707033798098564,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286400318145,-1689.05224609375,304.1533508300781,0.7310118079185486,0.1122319102287292,0.1073150783777237,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317502975463,-1280.285888671875,304.1518859863281,0.7369126081466675,0.1153116449713707,0.0813529938459396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066912174224,-1971.153564453125,304.1521911621094,0.7680616974830627,0.1312581151723861,0.1252497136592865,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256162542849,-427.13763427734375,292.7103271484375,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446625709533,0.993865132331848,0.993865132331848,1.0,1.0,-0.736149787902832,0.3171524703502655,0.4189972877502441,0.1209932044148445,0.0,0.0,0.2173648178577423,25.49506568908692,25.0,0.0230915527790784,-5288.05517578125,54.57597732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,305.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1179481968283653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558429151773452,0.1899592876434326,-0.0341163761913776,0.0,0.000119702424854,0.0,0.0,7.663929462432861,0.0,0.0,0.0,0.2829268872737884,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329576805233955,-1112.610595703125,304.1509704589844,0.645404040813446,0.0776484236121177,0.0707033798098564,293.18658447265625,297.1499938964844,293.1499938964844,0.0625286400318145,-1689.05224609375,304.1533508300781,0.7310118079185486,0.1122319102287292,0.1073150783777237,293.1700439453125,297.1499938964844,293.1499938964844,0.0649317502975463,-1280.285888671875,304.1518859863281,0.7369126081466675,0.1153116449713707,0.0813529938459396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775066912174224,-1971.153564453125,304.1521911621094,0.7680616974830627,0.1312581151723861,0.1252497136592865,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256162542849,-427.13763427734375,292.7103271484375,0.5509463548660278,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754446625709533,0.993865132331848,0.993865132331848,1.0,1.0,-0.736149787902832,0.3171524703502655,0.4189972877502441,0.1209932044148445,0.0,0.0,0.2173648178577423,25.49506568908692,25.0,0.0230915527790784,-5288.05517578125,54.57597732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,305.1664733886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.78125,18000.0,0.0,0.0,0.1179481968283653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558429151773452,0.1899592876434326,-0.0341163761913776,0.0,0.000119702424854,0.0,0.0,7.663929462432861,0.0,0.0,0.0,0.2829268872737884,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328690893948078,-1111.12890625,304.1509704589844,0.6451014280319214,0.0775442421436309,0.0706093087792396,293.18621826171875,297.1499938964844,293.1499938964844,0.062207207083702,-1683.173583984375,304.1533203125,0.7302032113075256,0.1118383854627609,0.1069417670369148,293.169921875,297.1499938964844,293.1499938964844,0.064750351011753,-1277.8101806640625,304.15185546875,0.7364463806152344,0.115087054669857,0.0811957567930221,293.1739501953125,297.1499938964844,293.1499938964844,0.0772952064871788,-1967.078857421875,304.15216064453125,0.7675026655197144,0.1309850215911865,0.1249909326434135,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065433500334,-419.89984130859375,292.6841735839844,0.5509225726127625,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.175325721502304,0.9939379096031188,0.9939379096031188,1.0,1.0,-0.7350906133651733,0.3166821300983429,0.4184084832668304,0.1208017915487289,0.0,0.0,0.2166503369808197,25.49030876159668,25.0,0.034627191722393,-5276.9765625,54.4265251159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,305.1591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1177199184894561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554128676652908,0.1895254850387573,-0.0341126136481761,0.0,0.0001194707510876,0.0,0.0,7.643904209136963,0.0,0.0,0.0,0.2828483283519745,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327817983925342,-1109.66796875,304.15093994140625,0.6448022127151489,0.0774414986371994,0.0705165639519691,293.1858825683594,297.1499938964844,293.1499938964844,0.0618876814842224,-1677.337158203125,304.1532897949219,0.729397714138031,0.1114476397633552,0.106571152806282,293.1697692871094,297.1499938964844,293.1499938964844,0.0645699799060821,-1275.35009765625,304.15185546875,0.7359820604324341,0.1148638501763343,0.0810395255684852,293.1737976074219,297.1499938964844,293.1499938964844,0.0770848765969276,-1963.0283203125,304.15216064453125,0.7669458985328674,0.1307135075330734,0.1247337013483047,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875323787331,-412.6855163574219,292.6581420898437,0.5508981347084045,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752080023288726,0.9940145015716552,0.9940145015716552,1.0,1.0,-0.734039306640625,0.3162157833576202,0.4178235530853271,0.1206110343337059,0.0,0.0,0.2159345299005508,25.485736846923828,25.0,0.0408068187534809,-5265.97216796875,54.27866744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,305.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.765625,18000.0,0.0,0.0,0.1174936667084693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154983177781105,0.1890920400619506,-0.0341088585555553,0.0,0.0001192411364172,0.0,0.0,7.623911380767822,0.0,0.0,0.0,0.2827699482440948,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326103493571281,-1106.7952880859375,304.1509094238281,0.6442117094993591,0.077239379286766,0.0703341886401176,293.1852111816406,297.1499938964844,293.1499938964844,0.061252873390913,-1665.7646484375,304.1532592773437,0.7277921438217163,0.1106726750731468,0.1058362424373626,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115995287895,-1270.467529296875,304.1518249511719,0.7350577116012573,0.1144207715988159,0.0807294324040412,293.1734924316406,297.1499938964844,293.1499938964844,0.076666884124279,-1954.9852294921875,304.1521301269531,0.7658378481864929,0.1301742941141128,0.1242228969931602,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496670147404,-398.31634521484375,292.60626220703125,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749754846096038,0.994167685508728,0.994167685508728,1.0,1.0,-0.7319554090499878,0.3152932226657867,0.416662186384201,0.1202291250228881,0.0,0.0,0.2145001739263534,25.47702407836914,25.0,0.0420078597962856,-5244.16650390625,53.98687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1170447319746017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541254967451095,0.1882268637418747,-0.0341013744473457,0.0,0.0001187855232274,0.0,0.0,7.584052562713623,0.0,0.0,0.0,0.2826136946678161,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326103493571281,-1106.7952880859375,304.1509094238281,0.6442117094993591,0.077239379286766,0.0703341886401176,293.1852111816406,297.1499938964844,293.1499938964844,0.061252873390913,-1665.7646484375,304.1532592773437,0.7277921438217163,0.1106726750731468,0.1058362424373626,293.16949462890625,297.1499938964844,293.1499938964844,0.0642115995287895,-1270.467529296875,304.1518249511719,0.7350577116012573,0.1144207715988159,0.0807294324040412,293.1734924316406,297.1499938964844,293.1499938964844,0.076666884124279,-1954.9852294921875,304.1521301269531,0.7658378481864929,0.1301742941141128,0.1242228969931602,293.3065185546875,297.1499938964844,293.1499938964844,0.0010496670147404,-398.31634521484375,292.60626220703125,0.550847589969635,0.050000000745058,0.2288092523813247,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749754846096038,0.994167685508728,0.994167685508728,1.0,1.0,-0.7319554090499878,0.3152932226657867,0.416662186384201,0.1202291250228881,0.0,0.0,0.2145001739263534,25.47702407836914,25.0,0.0420078597962856,-5244.16650390625,53.98687362670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.748046875,18000.0,0.0,0.0,0.1170447319746017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541254967451095,0.1882268637418747,-0.0341013744473457,0.0,0.0001187855232274,0.0,0.0,7.584052562713623,0.0,0.0,0.0,0.2826136946678161,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324429981410503,-1103.9873046875,304.15087890625,0.6436312794685364,0.0770416259765625,0.0701558589935302,293.1846008300781,297.1499938964844,293.1499938964844,0.0606236569583416,-1654.32373046875,304.1532287597656,0.7261916399002075,0.1099061965942382,0.1051096022129058,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563781976699,-1265.635009765625,304.1518249511719,0.7341384291648865,0.1139820292592048,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524828314781,-1947.01953125,304.1521301269531,0.764736533164978,0.1296400278806686,0.1237169206142425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120214428752,-384.0307312011719,292.5546875,0.5507943630218506,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468411922454,0.9943208694458008,0.9943208694458008,1.0,1.0,-0.7298959493637085,0.3143849074840545,0.4155110120773315,0.1198444366455078,0.0,0.0,0.2130634486675262,25.46891021728516,25.0,0.0283198282122612,-5222.6474609375,53.70024490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1165988743305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532706916332245,0.1873646229505539,-0.0340939350426197,0.0,0.0001183330314233,0.0,0.0,7.544392108917236,0.0,0.0,0.0,0.2824583053588867,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324429981410503,-1103.9873046875,304.15087890625,0.6436312794685364,0.0770416259765625,0.0701558589935302,293.1846008300781,297.1499938964844,293.1499938964844,0.0606236569583416,-1654.32373046875,304.1532287597656,0.7261916399002075,0.1099061965942382,0.1051096022129058,293.1692199707031,297.1499938964844,293.1499938964844,0.0638563781976699,-1265.635009765625,304.1518249511719,0.7341384291648865,0.1139820292592048,0.0804224535822868,293.1731872558594,297.1499938964844,293.1499938964844,0.0762524828314781,-1947.01953125,304.1521301269531,0.764736533164978,0.1296400278806686,0.1237169206142425,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120214428752,-384.0307312011719,292.5546875,0.5507943630218506,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747468411922454,0.9943208694458008,0.9943208694458008,1.0,1.0,-0.7298959493637085,0.3143849074840545,0.4155110120773315,0.1198444366455078,0.0,0.0,0.2130634486675262,25.46891021728516,25.0,0.0283198282122612,-5222.6474609375,53.70024490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2661437988281,305.1234130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7265625,18000.0,0.0,0.0,0.1165988743305206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532706916332245,0.1873646229505539,-0.0340939350426197,0.0,0.0001183330314233,0.0,0.0,7.544392108917236,0.0,0.0,0.0,0.2824583053588867,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794541716575,-1101.2392578125,304.15087890625,0.6430594325065613,0.0768478512763977,0.0699812397360801,293.1840209960937,297.1499938964844,293.1499938964844,0.0599995143711566,-1643.0047607421875,304.1531982421875,0.7245928049087524,0.1091474816203117,0.1043905243277549,293.1689453125,297.1499938964844,293.1499938964844,0.0635040998458862,-1260.8494873046875,304.1517944335937,0.7332230806350708,0.1135472357273101,0.0801183432340622,293.17291259765625,297.1499938964844,293.1499938964844,0.0758414268493652,-1939.1270751953125,304.152099609375,0.7636410593986511,0.1291103512048721,0.1232154071331024,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745968854986,-369.8292236328125,292.5033874511719,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218783617019,0.9944750666618348,0.9944750666618348,1.0,1.0,-0.72785884141922,0.3134911060333252,0.4143677651882171,0.119453877210617,0.0,0.0,0.2116273790597915,25.46139335632324,25.0,0.0008147637126967,-5201.43115234375,53.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.116154134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524203717708587,0.186506912112236,-0.0340865477919578,0.0,0.0001178816819447,0.0,0.0,7.505001544952393,0.0,0.0,0.0,0.2823040187358856,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322794541716575,-1101.2392578125,304.15087890625,0.6430594325065613,0.0768478512763977,0.0699812397360801,293.1840209960937,297.1499938964844,293.1499938964844,0.0599995143711566,-1643.0047607421875,304.1531982421875,0.7245928049087524,0.1091474816203117,0.1043905243277549,293.1689453125,297.1499938964844,293.1499938964844,0.0635040998458862,-1260.8494873046875,304.1517944335937,0.7332230806350708,0.1135472357273101,0.0801183432340622,293.17291259765625,297.1499938964844,293.1499938964844,0.0758414268493652,-1939.1270751953125,304.152099609375,0.7636410593986511,0.1291103512048721,0.1232154071331024,293.3046569824219,297.1499938964844,293.1499938964844,0.0009745968854986,-369.8292236328125,292.5033874511719,0.5507382750511169,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745218783617019,0.9944750666618348,0.9944750666618348,1.0,1.0,-0.72785884141922,0.3134911060333252,0.4143677651882171,0.119453877210617,0.0,0.0,0.2116273790597915,25.46139335632324,25.0,0.0008147637126967,-5201.43115234375,53.41845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2645263671875,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.697265625,18000.0,0.0,0.0,0.116154134273529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524203717708587,0.186506912112236,-0.0340865477919578,0.0,0.0001178816819447,0.0,0.0,7.505001544952393,0.0,0.0,0.0,0.2823040187358856,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321193784475326,-1098.5458984375,304.1508483886719,0.6424949169158936,0.0766576379537582,0.0698099359869957,293.1834716796875,297.1499938964844,293.1499938964844,0.0593798644840717,-1631.7962646484375,304.1531677246094,0.7229918837547302,0.1083957180380821,0.1036782339215278,293.168701171875,297.1499938964844,293.1499938964844,0.0631544813513755,-1256.10693359375,304.1517944335937,0.73231041431427,0.1131160035729408,0.0798167958855629,293.1726379394531,297.1499938964844,293.1499938964844,0.0754334181547164,-1931.30224609375,304.1520690917969,0.7625502943992615,0.1285848021507263,0.1227179244160652,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373921202495,-355.71148681640625,292.4523620605469,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743002980947494,0.994629204273224,0.994629204273224,1.0,1.0,-0.7258419990539551,0.3126119971275329,0.4132300019264221,0.1190543323755264,0.0,0.0,0.2101960480213165,25.454456329345703,25.0,-0.0370228663086891,-5180.53466796875,53.14115524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1157092154026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515767723321914,0.1856559962034225,-0.034079223871231,0.0,0.0001174301432911,0.0,0.0,7.465981006622314,0.0,0.0,0.0,0.2821512520313263,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321193784475326,-1098.5458984375,304.1508483886719,0.6424949169158936,0.0766576379537582,0.0698099359869957,293.1834716796875,297.1499938964844,293.1499938964844,0.0593798644840717,-1631.7962646484375,304.1531677246094,0.7229918837547302,0.1083957180380821,0.1036782339215278,293.168701171875,297.1499938964844,293.1499938964844,0.0631544813513755,-1256.10693359375,304.1517944335937,0.73231041431427,0.1131160035729408,0.0798167958855629,293.1726379394531,297.1499938964844,293.1499938964844,0.0754334181547164,-1931.30224609375,304.1520690917969,0.7625502943992615,0.1285848021507263,0.1227179244160652,293.3037414550781,297.1499938964844,293.1499938964844,0.0009373921202495,-355.71148681640625,292.4523620605469,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743002980947494,0.994629204273224,0.994629204273224,1.0,1.0,-0.7258419990539551,0.3126119971275329,0.4132300019264221,0.1190543323755264,0.0,0.0,0.2101960480213165,25.454456329345703,25.0,-0.0370228663086891,-5180.53466796875,53.14115524291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2634582519531,305.0961303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66015625,18000.0,0.0,0.0,0.1157092154026031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515767723321914,0.1856559962034225,-0.034079223871231,0.0,0.0001174301432911,0.0,0.0,7.465981006622314,0.0,0.0,0.0,0.2821512520313263,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320405848324298,-1097.21875,304.1508483886719,0.6422150731086731,0.0765637829899787,0.0697254613041877,293.1832275390625,297.1499938964844,293.1499938964844,0.0590716339647769,-1626.231689453125,304.15313720703125,0.7221896052360535,0.1080222949385643,0.1033245101571083,293.1686096191406,297.1499938964844,293.1499938964844,0.0629806220531463,-1253.7513427734375,304.1517639160156,0.7318547964096069,0.1129016429185867,0.0796669349074363,293.1725158691406,297.1499938964844,293.1499938964844,0.075230523943901,-1927.414306640625,304.1520690917969,0.762006402015686,0.128323495388031,0.1224706247448921,293.3032531738281,297.1499938964844,293.1499938964844,0.0009188760304823,-348.6855163574219,292.4269714355469,0.5506480932235718,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741907596588134,0.9947062730789183,0.9947062730789183,1.0,1.0,-0.7248407602310181,0.3121781349182129,0.4126626253128052,0.118850253522396,0.0,0.0,0.2094837725162506,25.451210021972656,25.0,-0.0586642697453498,-5170.21630859375,53.004127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630615234375,305.0894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.638671875,18000.0,0.0,0.0,0.1154864877462387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511583775281906,0.1852339804172516,-0.0340755991637706,0.0,0.0001172041011159,0.0,0.0,7.446651458740234,0.0,0.0,0.0,0.2820755839347839,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.031962513923645,-1095.9029541015625,304.1508178710937,0.6419365406036377,0.0764706581830978,0.0696416571736335,293.1829833984375,297.1499938964844,293.1499938964844,0.0587642714381217,-1620.68994140625,304.15313720703125,0.7213852405548096,0.1076502948999404,0.1029721572995185,293.1684875488281,297.1499938964844,293.1499938964844,0.0628073066473007,-1251.404541015625,304.1517639160156,0.7313992977142334,0.1126879900693893,0.0795175954699516,293.1723937988281,297.1499938964844,293.1499938964844,0.0750282481312751,-1923.5406494140625,304.1520690917969,0.7614633440971375,0.1280630379915237,0.1222241520881652,293.3028259277344,297.1499938964844,293.1499938964844,0.0009004132589325,-341.67987060546875,292.4016418457031,0.5506163239479065,0.050000000745058,0.228817418217659,291.1606750488281,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.174081951379776,0.9947876930236816,0.9947876930236816,1.0,1.0,-0.7238436341285706,0.3117480278015136,0.4120956361293793,0.1186428666114807,0.0,0.0,0.2087744325399398,25.44809913635254,25.0,-0.0812897160649299,-5159.984375,52.86806869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2627868652344,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.61328125,18000.0,0.0,0.0,0.1152635887265205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507426649332046,0.1848146468400955,-0.0340719930827617,0.0,0.0001169778843177,0.0,0.0,7.427457809448242,0.0,0.0,0.0,0.2820004522800445,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318085849285125,-1093.3060302734375,304.1508178710937,0.6413830518722534,0.0762865915894508,0.0694761127233505,293.1825256347656,297.1499938964844,293.1499938964844,0.0581521913409233,-1609.67578125,304.1531066894531,0.7197688817977905,0.1069105640053749,0.1022716760635376,293.16827392578125,297.1499938964844,293.1499938964844,0.0624622926115989,-1246.7384033203125,304.1517639160156,0.7304885387420654,0.1122628450393676,0.0792204886674881,293.1721496582031,297.1499938964844,293.1499938964844,0.0746255964040756,-1915.8369140625,304.15203857421875,0.7603792548179626,0.1275446712970733,0.1217337250709533,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636800339445,-327.7418212890625,292.3511657714844,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738666146993637,0.9949505925178528,0.9949505925178528,1.0,1.0,-0.7218621373176575,0.3108998239040375,0.41096231341362,0.1182159706950187,0.0,0.0,0.2073685526847839,25.442306518554688,25.0,-0.1278175413608551,-5139.80908203125,52.598915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1148175746202468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214023351669,0.1839862912893295,-0.0340648852288723,0.0,0.0001165252469945,0.0,0.0,7.389585018157959,0.0,0.0,0.0,0.2818522453308105,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318085849285125,-1093.3060302734375,304.1508178710937,0.6413830518722534,0.0762865915894508,0.0694761127233505,293.1825256347656,297.1499938964844,293.1499938964844,0.0581521913409233,-1609.67578125,304.1531066894531,0.7197688817977905,0.1069105640053749,0.1022716760635376,293.16827392578125,297.1499938964844,293.1499938964844,0.0624622926115989,-1246.7384033203125,304.1517639160156,0.7304885387420654,0.1122628450393676,0.0792204886674881,293.1721496582031,297.1499938964844,293.1499938964844,0.0746255964040756,-1915.8369140625,304.15203857421875,0.7603792548179626,0.1275446712970733,0.1217337250709533,293.3019104003906,297.1499938964844,293.1499938964844,0.0008636800339445,-327.7418212890625,292.3511657714844,0.5505498051643372,0.050000000745058,0.2288197726011276,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738666146993637,0.9949505925178528,0.9949505925178528,1.0,1.0,-0.7218621373176575,0.3108998239040375,0.41096231341362,0.1182159706950187,0.0,0.0,0.2073685526847839,25.442306518554688,25.0,-0.1278175413608551,-5139.80908203125,52.598915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.55859375,18000.0,0.0,0.0,0.1148175746202468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499214023351669,0.1839862912893295,-0.0340648852288723,0.0,0.0001165252469945,0.0,0.0,7.389585018157959,0.0,0.0,0.0,0.2818522453308105,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316568501293659,-1090.7427978515625,304.1507873535156,0.6408326029777527,0.0761045888066291,0.0693125501275062,293.1820983886719,297.1499938964844,293.1499938964844,0.0575424805283546,-1598.7313232421875,304.153076171875,0.7181372046470642,0.1061750054359436,0.1015753149986267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621188171207904,-1242.0997314453125,304.1517333984375,0.729576587677002,0.1118397861719131,0.0789249315857887,293.17193603515625,297.1499938964844,293.1499938964844,0.0742247775197029,-1908.1771240234373,304.15203857421875,0.759296715259552,0.1270288228988647,0.1212457939982414,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271089754998,-313.8656005859375,292.30096435546875,0.5504798293113708,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736536175012588,0.9951134324073792,0.9951134324073792,1.0,1.0,-0.7198925614356995,0.310065358877182,0.4098272323608398,0.1177722886204719,0.0,0.0,0.2059797793626785,25.436983108520508,25.0,-0.1768972128629684,-5119.98291015625,52.33294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.114372007548809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149113729596138,0.1831716150045395,-0.0340578891336917,0.0,0.0001160730462288,0.0,0.0,7.352386951446533,0.0,0.0,0.0,0.2817067801952362,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316568501293659,-1090.7427978515625,304.1507873535156,0.6408326029777527,0.0761045888066291,0.0693125501275062,293.1820983886719,297.1499938964844,293.1499938964844,0.0575424805283546,-1598.7313232421875,304.153076171875,0.7181372046470642,0.1061750054359436,0.1015753149986267,293.1680908203125,297.1499938964844,293.1499938964844,0.0621188171207904,-1242.0997314453125,304.1517333984375,0.729576587677002,0.1118397861719131,0.0789249315857887,293.17193603515625,297.1499938964844,293.1499938964844,0.0742247775197029,-1908.1771240234373,304.15203857421875,0.759296715259552,0.1270288228988647,0.1212457939982414,293.3009948730469,297.1499938964844,293.1499938964844,0.0008271089754998,-313.8656005859375,292.30096435546875,0.5504798293113708,0.050000000745058,0.2288222312927246,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736536175012588,0.9951134324073792,0.9951134324073792,1.0,1.0,-0.7198925614356995,0.310065358877182,0.4098272323608398,0.1177722886204719,0.0,0.0,0.2059797793626785,25.436983108520508,25.0,-0.1768972128629684,-5119.98291015625,52.33294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.114372007548809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149113729596138,0.1831716150045395,-0.0340578891336917,0.0,0.0001160730462288,0.0,0.0,7.352386951446533,0.0,0.0,0.0,0.2817067801952362,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315071307122707,-1088.210205078125,304.1507873535156,0.6402840614318848,0.0759243741631507,0.0691507160663604,293.1816711425781,297.1499938964844,293.1499938964844,0.0569347329437732,-1587.8502197265625,304.153076171875,0.7164859175682068,0.1054431945085525,0.1008826941251754,293.1679077148437,297.1499938964844,293.1499938964844,0.06177669018507,-1237.4862060546875,304.1517333984375,0.7286624312400818,0.111418567597866,0.0786307379603385,293.1717224121094,297.1499938964844,293.1499938964844,0.0738256126642227,-1900.5584716796875,304.1520080566406,0.7582148313522339,0.1265152096748352,0.1207601279020309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907566614449,-300.0726928710937,292.2509765625,0.5504059791564941,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734428703784942,0.9952789545059204,0.9952789545059204,1.0,1.0,-0.7179343104362488,0.309246152639389,0.4086881279945373,0.1173075214028358,0.0,0.0,0.2046141028404235,25.432126998901367,25.0,-0.2339729964733123,-5100.5439453125,52.06999588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1139280572533607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483226418495178,0.1823736876249313,-0.0340510420501232,0.0,0.0001156224898295,0.0,0.0,7.316004753112793,0.0,0.0,0.0,0.2815645039081573,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315071307122707,-1088.210205078125,304.1507873535156,0.6402840614318848,0.0759243741631507,0.0691507160663604,293.1816711425781,297.1499938964844,293.1499938964844,0.0569347329437732,-1587.8502197265625,304.153076171875,0.7164859175682068,0.1054431945085525,0.1008826941251754,293.1679077148437,297.1499938964844,293.1499938964844,0.06177669018507,-1237.4862060546875,304.1517333984375,0.7286624312400818,0.111418567597866,0.0786307379603385,293.1717224121094,297.1499938964844,293.1499938964844,0.0738256126642227,-1900.5584716796875,304.1520080566406,0.7582148313522339,0.1265152096748352,0.1207601279020309,293.30010986328125,297.1499938964844,293.1499938964844,0.0007907566614449,-300.0726928710937,292.2509765625,0.5504059791564941,0.050000000745058,0.2288248389959335,291.1603088378906,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.1734428703784942,0.9952789545059204,0.9952789545059204,1.0,1.0,-0.7179343104362488,0.309246152639389,0.4086881279945373,0.1173075214028358,0.0,0.0,0.2046141028404235,25.432126998901367,25.0,-0.2339729964733123,-5100.5439453125,52.06999588012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2616882324219,305.0440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.400390625,18000.0,0.0,0.0,0.1139280572533607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483226418495178,0.1823736876249313,-0.0340510420501232,0.0,0.0001156224898295,0.0,0.0,7.316004753112793,0.0,0.0,0.0,0.2815645039081573,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.031359139829874,-1085.7034912109375,304.1507568359375,0.6397362947463989,0.0757456421852111,0.068990334868431,293.1813049316406,297.1499938964844,293.1499938964844,0.0563285760581493,-1577.024658203125,304.1530456542969,0.7148101925849915,0.1047146245837211,0.1001933291554451,293.167724609375,297.1499938964844,293.1499938964844,0.0614356510341167,-1232.8941650390625,304.1517333984375,0.7277446985244751,0.1109988391399383,0.0783376917243003,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278112649917,-1892.9754638671875,304.1520080566406,0.7571328282356262,0.1260035037994384,0.1202763840556144,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546092383563,-286.3577575683594,292.2012634277344,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732342392206192,0.9954444766044616,0.9954444766044616,1.0,1.0,-0.7159855365753174,0.3084419369697571,0.4075435996055603,0.1168201565742492,0.0,0.0,0.2032772600650787,25.42776107788086,25.0,-0.2830908596515655,-5081.52734375,51.80985641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1134874001145362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147551491856575,0.1815958768129348,-0.0340443700551986,0.0,0.0001151752803707,0.0,0.0,7.2805867195129395,0.0,0.0,0.0,0.2814260423183441,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.031359139829874,-1085.7034912109375,304.1507568359375,0.6397362947463989,0.0757456421852111,0.068990334868431,293.1813049316406,297.1499938964844,293.1499938964844,0.0563285760581493,-1577.024658203125,304.1530456542969,0.7148101925849915,0.1047146245837211,0.1001933291554451,293.167724609375,297.1499938964844,293.1499938964844,0.0614356510341167,-1232.8941650390625,304.1517333984375,0.7277446985244751,0.1109988391399383,0.0783376917243003,293.1715393066406,297.1499938964844,293.1499938964844,0.0734278112649917,-1892.9754638671875,304.1520080566406,0.7571328282356262,0.1260035037994384,0.1202763840556144,293.2992248535156,297.1499938964844,293.1499938964844,0.0007546092383563,-286.3577575683594,292.2012634277344,0.5503279566764832,0.050000000745058,0.2288275957107544,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732342392206192,0.9954444766044616,0.9954444766044616,1.0,1.0,-0.7159855365753174,0.3084419369697571,0.4075435996055603,0.1168201565742492,0.0,0.0,0.2032772600650787,25.42776107788086,25.0,-0.2830908596515655,-5081.52734375,51.80985641479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611999511719,305.0313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30859375,18000.0,0.0,0.0,0.1134874001145362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147551491856575,0.1815958768129348,-0.0340443700551986,0.0,0.0001151752803707,0.0,0.0,7.2805867195129395,0.0,0.0,0.0,0.2814260423183441,4.0,0.0,1.0
