time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312856920063495,-1084.4581298828125,304.1507568359375,0.639462411403656,0.075656734406948,0.0689105913043022,293.18115234375,297.1499938964844,293.1499938964844,0.0560259260237216,-1571.6295166015625,304.1530456542969,0.7139614820480347,0.1043513640761375,0.0998496860265731,293.16766357421875,297.1499938964844,293.1499938964844,0.0612654238939285,-1230.6046142578125,304.1517333984375,0.7272841930389404,0.1107894331216812,0.0781915187835693,293.17144775390625,297.1499938964844,293.1499938964844,0.0732292979955673,-1889.1949462890625,304.1520080566406,0.7565914392471313,0.1257482320070266,0.1200351193547248,293.2987976074219,297.1499938964844,293.1499938964844,0.0007366131758317,-279.52978515625,292.1764831542969,0.5502873063087463,0.050000000745058,0.2288290411233902,291.1600036621094,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731306612491607,0.9955272674560548,0.9955272674560548,1.0,1.0,-0.7150141596794128,0.3080453872680664,0.406968742609024,0.116567425429821,0.0,0.0,0.2026207149028778,25.42576026916504,25.0,-0.3032471537590027,-5072.18212890625,51.68075942993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608337402344,305.02508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1132689043879509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471740156412124,0.1812151223421096,-0.0340411067008972,0.0,0.0001149535382864,0.0,0.0,7.263266563415527,0.0,0.0,0.0,0.2813583314418793,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312126241624355,-1083.21826171875,304.1507568359375,0.6391885280609131,0.0755682215094566,0.0688311755657196,293.1809997558594,297.1499938964844,293.1499938964844,0.0557235106825828,-1566.2452392578125,304.1530456542969,0.7131046652793884,0.1039887517690658,0.0995066910982132,293.1675720214844,297.1499938964844,293.1499938964844,0.0610953979194164,-1228.3193359375,304.1517028808594,0.7268224358558655,0.1105803996324539,0.0780455917119979,293.1713562011719,297.1499938964844,293.1499938964844,0.0730310007929802,-1885.4208984375,304.1520080566406,0.7560496926307678,0.1254933029413223,0.1197942122817039,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186772418208,-272.724609375,292.1517944335937,0.5502455830574036,0.050000000745058,0.2288305163383484,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730275750160217,0.995613157749176,0.995613157749176,1.0,1.0,-0.7140447497367859,0.3076527118682861,0.4063920080661773,0.1163084283471107,0.0,0.0,0.2019734680652618,25.423887252807617,25.0,-0.3191405832767486,-5062.955078125,51.55230331420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604064941406,305.0188293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1130521744489669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468026787042617,0.1808405667543411,-0.0340378992259502,0.0,0.0001147335860878,0.0,0.0,7.246240139007568,0.0,0.0,0.0,0.2812917828559875,4.0,0.0,1.0
302220,293.1579895019531,297.1499938964844,293.1499938964844,0.0310670733451843,-1080.7457275390625,304.1507568359375,0.6386389136314392,0.0753911510109901,0.0686727315187454,293.1806945800781,297.1499938964844,293.1499938964844,0.0551189966499805,-1555.5018310546875,304.1530456542969,0.7113634943962097,0.1032650247216224,0.0988222509622573,293.1674499511719,297.1499938964844,293.1499938964844,0.0607553347945213,-1223.753662109375,304.1517028808594,0.7258936762809753,0.1101621910929679,0.0777539759874343,293.17120361328125,297.1499938964844,293.1499938964844,0.0726347640156745,-1877.88671875,304.1520080566406,0.7549645304679871,0.1249841898679733,0.1193131953477859,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829758640378,-259.178955078125,292.10260009765625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728226542472839,0.9957849383354188,0.9957849383354188,1.0,1.0,-0.7121096253395081,0.3068780303001404,0.4052315950393677,0.1157706752419471,0.0,0.0,0.2007056921720504,25.420515060424805,25.0,-0.3406363725662231,-5044.83837890625,51.29703903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1126248612999916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460777819156646,0.1801094263792038,-0.0340316444635391,0.0,0.0001142999099101,0.0,0.0,7.21303653717041,0.0,0.0,0.0,0.2811620533466339,4.0,0.0,1.0
302280,293.1579895019531,297.1499938964844,293.1499938964844,0.0310670733451843,-1080.7457275390625,304.1507568359375,0.6386389136314392,0.0753911510109901,0.0686727315187454,293.1806945800781,297.1499938964844,293.1499938964844,0.0551189966499805,-1555.5018310546875,304.1530456542969,0.7113634943962097,0.1032650247216224,0.0988222509622573,293.1674499511719,297.1499938964844,293.1499938964844,0.0607553347945213,-1223.753662109375,304.1517028808594,0.7258936762809753,0.1101621910929679,0.0777539759874343,293.17120361328125,297.1499938964844,293.1499938964844,0.0726347640156745,-1877.88671875,304.1520080566406,0.7549645304679871,0.1249841898679733,0.1193131953477859,293.2974853515625,297.1499938964844,293.1499938964844,0.0006829758640378,-259.178955078125,292.10260009765625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728226542472839,0.9957849383354188,0.9957849383354188,1.0,1.0,-0.7121096253395081,0.3068780303001404,0.4052315950393677,0.1157706752419471,0.0,0.0,0.2007056921720504,25.420515060424805,25.0,-0.3406363725662231,-5044.83837890625,51.29703903198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,305.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.109375,18000.0,0.0,0.0,0.1126248612999916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460777819156646,0.1801094263792038,-0.0340316444635391,0.0,0.0001142999099101,0.0,0.0,7.21303653717041,0.0,0.0,0.0,0.2811620533466339,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199839830398,-1078.242919921875,304.1507568359375,0.6380787491798401,0.0752107501029968,0.0685123205184936,293.180419921875,297.1499938964844,293.1499938964844,0.0545143634080886,-1544.781494140625,304.1530456542969,0.7095786929130554,0.1025425791740417,0.0981392040848732,293.1673583984375,297.1499938964844,293.1499938964844,0.0604129284620285,-1219.16259765625,304.1517028808594,0.7249507904052734,0.1097404062747955,0.0774606838822364,293.1710510253906,297.1499938964844,293.1499938964844,0.0722386389970779,-1870.3638916015625,304.1519775390625,0.7538753151893616,0.1244756355881691,0.118832841515541,293.296630859375,297.1499938964844,293.1499938964844,0.0006474272231571,-245.6910552978516,292.0536499023437,0.5500660538673401,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172618955373764,0.9959567189216614,0.9959567189216614,1.0,1.0,-0.710172712802887,0.3061141967773437,0.4040585160255432,0.1152063012123107,0.0,0.0,0.1994694322347641,25.417770385742188,25.0,-0.3524852395057678,-5027.1181640625,51.043243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,304.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1122059002518653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453741043806076,0.1793996840715408,-0.0340255759656429,0.0,0.000113874724775,0.0,0.0,7.180843830108643,0.0,0.0,0.0,0.2810363173484802,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309199839830398,-1078.242919921875,304.1507568359375,0.6380787491798401,0.0752107501029968,0.0685123205184936,293.180419921875,297.1499938964844,293.1499938964844,0.0545143634080886,-1544.781494140625,304.1530456542969,0.7095786929130554,0.1025425791740417,0.0981392040848732,293.1673583984375,297.1499938964844,293.1499938964844,0.0604129284620285,-1219.16259765625,304.1517028808594,0.7249507904052734,0.1097404062747955,0.0774606838822364,293.1710510253906,297.1499938964844,293.1499938964844,0.0722386389970779,-1870.3638916015625,304.1519775390625,0.7538753151893616,0.1244756355881691,0.118832841515541,293.296630859375,297.1499938964844,293.1499938964844,0.0006474272231571,-245.6910552978516,292.0536499023437,0.5500660538673401,0.050000000745058,0.2288368642330169,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.172618955373764,0.9959567189216614,0.9959567189216614,1.0,1.0,-0.710172712802887,0.3061141967773437,0.4040585160255432,0.1152063012123107,0.0,0.0,0.1994694322347641,25.417770385742188,25.0,-0.3524852395057678,-5027.1181640625,51.043243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577514648437,304.9940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.005859375,18000.0,0.0,0.0,0.1122059002518653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453741043806076,0.1793996840715408,-0.0340255759656429,0.0,0.000113874724775,0.0,0.0,7.180843830108643,0.0,0.0,0.0,0.2810363173484802,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314575545489788,-1087.4862060546875,304.1495666503906,0.6406106352806091,0.0760665759444236,0.0690912976861,293.1747741699219,297.1499938964844,293.1499938964844,0.0546353720128536,-1547.07568359375,304.1517944335937,0.7108819484710693,0.1029244139790535,0.0982735455036163,293.1620483398437,297.1499938964844,293.1499938964844,0.0607593432068824,-1223.9224853515625,304.1505432128906,0.7266941666603088,0.1103861629962921,0.0777535960078239,293.16558837890625,297.1499938964844,293.1499938964844,0.0725147128105163,-1875.7774658203125,304.1508483886719,0.755529522895813,0.1250593066215515,0.1191619262099266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264474941417,-237.75439453125,292.0206298828125,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.172485277056694,0.9961321353912354,0.9961321353912354,1.0,1.0,-0.7117375731468201,0.3068876266479492,0.4048499166965484,0.1153130233287811,0.0,0.0,0.1985967606306076,25.264545440673828,25.0,-6.736900806427002,-5020.28369140625,51.06013107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,304.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.111808180809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670012712478,0.1787867397069931,-0.0340197458863258,0.0,0.0001134710910264,0.0,0.0,7.152867794036865,0.0,0.0,0.0,0.2809270620346069,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314575545489788,-1087.4862060546875,304.1495666503906,0.6406106352806091,0.0760665759444236,0.0690912976861,293.1747741699219,297.1499938964844,293.1499938964844,0.0546353720128536,-1547.07568359375,304.1517944335937,0.7108819484710693,0.1029244139790535,0.0982735455036163,293.1620483398437,297.1499938964844,293.1499938964844,0.0607593432068824,-1223.9224853515625,304.1505432128906,0.7266941666603088,0.1103861629962921,0.0777535960078239,293.16558837890625,297.1499938964844,293.1499938964844,0.0725147128105163,-1875.7774658203125,304.1508483886719,0.755529522895813,0.1250593066215515,0.1191619262099266,293.2894592285156,297.1499938964844,293.1499938964844,0.0006264474941417,-237.75439453125,292.0206298828125,0.550948441028595,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.172485277056694,0.9961321353912354,0.9961321353912354,1.0,1.0,-0.7117375731468201,0.3068876266479492,0.4048499166965484,0.1153130233287811,0.0,0.0,0.1985967606306076,25.264545440673828,25.0,-6.736900806427002,-5020.28369140625,51.06013107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,304.96881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.33984375,18000.0,0.0,0.0,0.111808180809021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447670012712478,0.1787867397069931,-0.0340197458863258,0.0,0.0001134710910264,0.0,0.0,7.152867794036865,0.0,0.0,0.0,0.2809270620346069,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318384729325771,-1094.064697265625,304.14910888671875,0.6421940326690674,0.0763912796974182,0.0694663971662521,293.1721496582031,297.1499938964844,293.1499938964844,0.0546790361404418,-1548.0084228515625,304.1511535644531,0.7114282250404358,0.1028343066573143,0.0982736572623252,293.1597595214844,297.1499938964844,293.1499938964844,0.0610083155333995,-1227.3846435546875,304.14996337890625,0.7277005314826965,0.1105449870228767,0.0779262408614158,293.1631164550781,297.1499938964844,293.1499938964844,0.0727200210094451,-1879.8570556640625,304.1502380371094,0.756473183631897,0.1251673698425293,0.1193489730358123,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022781599313,-228.65249633789065,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724026799201965,0.9963075518608092,0.9963075518608092,1.0,1.0,-0.7125991582870483,0.3073432147502899,0.4052559435367584,0.1153063774108886,0.0,0.0,0.1993488073348999,25.17685508728028,25.0,-9.00991439819336,-5023.787109375,51.06525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1114867776632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449639052152633,0.1789816915988922,-0.03401780128479,0.0,0.0001131449098465,0.0,0.0,7.160445213317871,0.0,0.0,0.0,0.2809481024742126,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318384729325771,-1094.064697265625,304.14910888671875,0.6421940326690674,0.0763912796974182,0.0694663971662521,293.1721496582031,297.1499938964844,293.1499938964844,0.0546790361404418,-1548.0084228515625,304.1511535644531,0.7114282250404358,0.1028343066573143,0.0982736572623252,293.1597595214844,297.1499938964844,293.1499938964844,0.0610083155333995,-1227.3846435546875,304.14996337890625,0.7277005314826965,0.1105449870228767,0.0779262408614158,293.1631164550781,297.1499938964844,293.1499938964844,0.0727200210094451,-1879.8570556640625,304.1502380371094,0.756473183631897,0.1251673698425293,0.1193489730358123,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022781599313,-228.65249633789065,291.97967529296875,0.5514501333236694,0.050000000745058,0.2287889122962951,291.148681640625,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724026799201965,0.9963075518608092,0.9963075518608092,1.0,1.0,-0.7125991582870483,0.3073432147502899,0.4052559435367584,0.1153063774108886,0.0,0.0,0.1993488073348999,25.17685508728028,25.0,-9.00991439819336,-5023.787109375,51.06525039672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465515136719,304.9619445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.931640625,18000.0,0.0,0.0,0.1114867776632309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449639052152633,0.1789816915988922,-0.03401780128479,0.0,0.0001131449098465,0.0,0.0,7.160445213317871,0.0,0.0,0.0,0.2809481024742126,4.0,0.0,1.0
302700,293.1503295898437,297.1499938964844,293.1499938964844,0.0319320261478424,-1095.669921875,304.14910888671875,0.6425473690032959,0.0764725506305694,0.0695576667785644,293.1714172363281,297.1499938964844,293.1499938964844,0.0545959845185279,-1546.565185546875,304.1510925292969,0.7112621665000916,0.1026972085237503,0.0981673747301101,293.1591796875,297.1499938964844,293.1499938964844,0.0610343627631664,-1227.755859375,304.1499328613281,0.7278226613998413,0.1105397641658783,0.0779380947351455,293.1624755859375,297.1499938964844,293.1499938964844,0.0727236941456794,-1879.958251953125,304.15020751953125,0.7565462589263916,0.1251312345266342,0.1193375661969184,293.2817687988281,297.1499938964844,293.1499938964844,0.0005897468072362,-223.91140747070312,291.9602355957031,0.551537036895752,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723662763833999,0.9963952898979188,0.9963952898979188,1.0,1.0,-0.7125781774520874,0.3073720037937164,0.4052061736583709,0.1152179986238479,0.0,0.0,0.1998302787542343,25.15933609008789,25.0,-6.089272975921631,-5026.86767578125,51.04130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395935058594,304.9654846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1113704442977905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452441364526748,0.1792634278535843,-0.0340192839503288,0.0,0.0001130268428823,0.0,0.0,7.172886371612549,0.0,0.0,0.0,0.2809927761554718,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319903641939163,-1096.65576171875,304.149169921875,0.6427547335624695,0.0765256658196449,0.0696177780628204,293.1709289550781,297.1499938964844,293.1499938964844,0.0544683411717414,-1544.3048095703125,304.151123046875,0.710934042930603,0.1025247052311897,0.0980205908417701,293.1587829589844,297.1499938964844,293.1499938964844,0.06101980432868,-1227.5606689453125,304.14996337890625,0.7278098464012146,0.1105025112628936,0.0779230520129203,293.1620178222656,297.1499938964844,293.1499938964844,0.0726849883794784,-1879.2230224609373,304.1502380371094,0.7564749717712402,0.1250608563423156,0.119286872446537,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768851260654,-219.03135681152344,291.94195556640625,0.5515671372413635,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.14581298828125,1.0,0.1723307371139526,0.9964660406112672,0.9964660406112672,1.0,1.0,-0.712394118309021,0.3073281645774841,0.4050659239292145,0.1150999963283538,0.0,0.0,0.2001784145832061,25.150850296020508,25.0,-2.8851633071899414,-5028.4697265625,51.00724029541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23101806640625,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.09375,18000.0,0.0,0.0,0.1112859174609184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454784572124481,0.1794997155666351,-0.0340212658047676,0.0,0.0001129410593421,0.0,0.0,7.1835808753967285,0.0,0.0,0.0,0.2810334265232086,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320433601737022,-1097.5186767578125,304.1493530273437,0.6429025530815125,0.0765750333666801,0.0696794986724853,293.1703491210937,297.1499938964844,293.1499938964844,0.0541329719126224,-1538.3319091796875,304.1513061523437,0.7099754214286804,0.1021114960312843,0.097651258111,293.1583557128906,297.1499938964844,293.1499938964844,0.0609162375330925,-1226.1409912109375,304.150146484375,0.7275333404541016,0.1103624999523162,0.0778407379984855,293.1615600585937,297.1499938964844,293.1499938964844,0.072532519698143,-1876.283203125,304.1504211425781,0.7560709714889526,0.124854139983654,0.1191122606396675,293.2767944335937,297.1499938964844,293.1499938964844,0.000550563680008,-208.87355041503903,291.9067077636719,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722584068775177,0.9966076612472534,0.9966076612472534,1.0,1.0,-0.7117182612419128,0.3071022927761078,0.4046159386634826,0.1148122027516365,0.0,0.0,0.2004945576190948,25.14945411682129,25.0,1.643315315246582,-5026.89697265625,50.91831207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1111956015229225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457336843013763,0.1797580868005752,-0.0340243987739086,0.0,0.000112849404104,0.0,0.0,7.19561767578125,0.0,0.0,0.0,0.2810823023319244,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320433601737022,-1097.5186767578125,304.1493530273437,0.6429025530815125,0.0765750333666801,0.0696794986724853,293.1703491210937,297.1499938964844,293.1499938964844,0.0541329719126224,-1538.3319091796875,304.1513061523437,0.7099754214286804,0.1021114960312843,0.097651258111,293.1583557128906,297.1499938964844,293.1499938964844,0.0609162375330925,-1226.1409912109375,304.150146484375,0.7275333404541016,0.1103624999523162,0.0778407379984855,293.1615600585937,297.1499938964844,293.1499938964844,0.072532519698143,-1876.283203125,304.1504211425781,0.7560709714889526,0.124854139983654,0.1191122606396675,293.2767944335937,297.1499938964844,293.1499938964844,0.000550563680008,-208.87355041503903,291.9067077636719,0.5515283942222595,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722584068775177,0.9966076612472534,0.9966076612472534,1.0,1.0,-0.7117182612419128,0.3071022927761078,0.4046159386634826,0.1148122027516365,0.0,0.0,0.2004945576190948,25.14945411682129,25.0,1.643315315246582,-5026.89697265625,50.91831207275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,304.9661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.013671875,18000.0,0.0,0.0,0.1111956015229225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457336843013763,0.1797580868005752,-0.0340243987739086,0.0,0.000112849404104,0.0,0.0,7.19561767578125,0.0,0.0,0.0,0.2810823023319244,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032039251178503,-1097.4024658203125,304.1495666503906,0.642810046672821,0.0765672028064727,0.069685012102127,293.1701354980469,297.1499938964844,293.1499938964844,0.0537318252027034,-1531.18701171875,304.15155029296875,0.7087491750717163,0.1016367301344871,0.0972156375646591,293.1583251953125,297.1499938964844,293.1499938964844,0.0607470944523811,-1223.82763671875,304.150390625,0.7270330786705017,0.1101569905877113,0.0777082070708274,293.1614074707031,297.1499938964844,293.1499938964844,0.0723192989826202,-1872.17138671875,304.150634765625,0.7554481029510498,0.1245874091982841,0.1188732758164405,293.27447509765625,297.1499938964844,293.1499938964844,0.000530416262336,-198.74012756347656,291.8716125488281,0.5514122247695923,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721805483102798,0.996749222278595,0.996749222278595,1.0,1.0,-0.7107610702514648,0.306748479604721,0.4040125906467438,0.1144811362028122,0.0,0.0,0.2003602385520935,25.1600284576416,25.0,3.541193962097168,-5020.2109375,50.8077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.1111827939748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457239240407943,0.179749384522438,-0.0340254493057727,0.0,0.0001128364019677,0.0,0.0,7.195614814758301,0.0,0.0,0.0,0.2810852229595184,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032039251178503,-1097.4024658203125,304.1495666503906,0.642810046672821,0.0765672028064727,0.069685012102127,293.1701354980469,297.1499938964844,293.1499938964844,0.0537318252027034,-1531.18701171875,304.15155029296875,0.7087491750717163,0.1016367301344871,0.0972156375646591,293.1583251953125,297.1499938964844,293.1499938964844,0.0607470944523811,-1223.82763671875,304.150390625,0.7270330786705017,0.1101569905877113,0.0777082070708274,293.1614074707031,297.1499938964844,293.1499938964844,0.0723192989826202,-1872.17138671875,304.150634765625,0.7554481029510498,0.1245874091982841,0.1188732758164405,293.27447509765625,297.1499938964844,293.1499938964844,0.000530416262336,-198.74012756347656,291.8716125488281,0.5514122247695923,0.050000000745058,0.2287902683019638,291.14971923828125,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721805483102798,0.996749222278595,0.996749222278595,1.0,1.0,-0.7107610702514648,0.306748479604721,0.4040125906467438,0.1144811362028122,0.0,0.0,0.2003602385520935,25.1600284576416,25.0,3.541193962097168,-5020.2109375,50.8077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922302246094,304.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0859375,18000.0,0.0,0.0,0.1111827939748764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457239240407943,0.179749384522438,-0.0340254493057727,0.0,0.0001128364019677,0.0,0.0,7.195614814758301,0.0,0.0,0.0,0.2810852229595184,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319972857832908,-1096.648193359375,304.1497802734375,0.6425614356994629,0.0765173509716987,0.069650262594223,293.170166015625,297.1499938964844,293.1499938964844,0.0532930046319961,-1523.389892578125,304.1517639160156,0.7073556780815125,0.1011224016547203,0.096738800406456,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356581509113,-1220.9490966796875,304.1506042480469,0.7263897061347961,0.1099036186933517,0.0775399804115295,293.1614990234375,297.1499938964844,293.1499938964844,0.0720717757940292,-1867.4132080078125,304.1508178710937,0.7546989917755127,0.1242813766002655,0.1185935959219932,293.272705078125,297.1499938964844,293.1499938964844,0.0005147997289896,-187.7504425048828,291.8359375,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.15283203125,1.0,0.1720945537090301,0.996910035610199,0.996910035610199,1.0,1.0,-0.7096160054206848,0.3063081502914428,0.4033078253269195,0.1141246929764747,0.0,0.0,0.1998550295829773,25.17629051208496,25.0,3.754796266555786,-5009.92333984375,50.6800422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.1112083941698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454923748970031,0.179516851902008,-0.0340244732797145,0.0,0.0001128623771364,0.0,0.0,7.185423851013184,0.0,0.0,0.0,0.2810481190681457,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319972857832908,-1096.648193359375,304.1497802734375,0.6425614356994629,0.0765173509716987,0.069650262594223,293.170166015625,297.1499938964844,293.1499938964844,0.0532930046319961,-1523.389892578125,304.1517639160156,0.7073556780815125,0.1011224016547203,0.096738800406456,293.1585388183594,297.1499938964844,293.1499938964844,0.0605356581509113,-1220.9490966796875,304.1506042480469,0.7263897061347961,0.1099036186933517,0.0775399804115295,293.1614990234375,297.1499938964844,293.1499938964844,0.0720717757940292,-1867.4132080078125,304.1508178710937,0.7546989917755127,0.1242813766002655,0.1185935959219932,293.272705078125,297.1499938964844,293.1499938964844,0.0005147997289896,-187.7504425048828,291.8359375,0.5512573719024658,0.050000000745058,0.2287956178188324,291.15240478515625,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.15283203125,1.0,0.1720945537090301,0.996910035610199,0.996910035610199,1.0,1.0,-0.7096160054206848,0.3063081502914428,0.4033078253269195,0.1141246929764747,0.0,0.0,0.1998550295829773,25.17629051208496,25.0,3.754796266555786,-5009.92333984375,50.6800422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.015625,18000.0,0.0,0.0,0.1112083941698074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454923748970031,0.179516851902008,-0.0340244732797145,0.0,0.0001128623771364,0.0,0.0,7.185423851013184,0.0,0.0,0.0,0.2810481190681457,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.031928077340126,-1095.4415283203125,304.14996337890625,0.6422025561332703,0.076434850692749,0.0695844516158104,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301186859607,-1515.1905517578125,304.1519470214844,0.7058587074279785,0.1005797833204269,0.0962331146001815,293.1589050292969,297.1499938964844,293.1499938964844,0.0602941624820232,-1217.676513671875,304.1508178710937,0.7256452441215515,0.1096127554774284,0.0773440971970558,293.1617126464844,297.1499938964844,293.1499938964844,0.0718027055263519,-1862.260009765625,304.1510009765625,0.7538694739341736,0.1239467039704322,0.1182848662137985,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025935242883,-177.47256469726562,291.7994079589844,0.5510832071304321,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.15496826171875,1.0,0.1719993948936462,0.997070848941803,0.997070848941803,1.0,1.0,-0.7083317637443542,0.305803507566452,0.4025282561779022,0.1137496456503868,0.0,0.0,0.1990807354450225,25.195106506347656,25.0,3.158240556716919,-4997.3798828125,50.53783798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.1112376973032951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450943946838379,0.1791162490844726,-0.0340218544006347,0.0,0.0001128921212512,0.0,0.0,7.167547225952148,0.0,0.0,0.0,0.2809805274009704,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.031928077340126,-1095.4415283203125,304.14996337890625,0.6422025561332703,0.076434850692749,0.0695844516158104,293.1703186035156,297.1499938964844,293.1499938964844,0.0528301186859607,-1515.1905517578125,304.1519470214844,0.7058587074279785,0.1005797833204269,0.0962331146001815,293.1589050292969,297.1499938964844,293.1499938964844,0.0602941624820232,-1217.676513671875,304.1508178710937,0.7256452441215515,0.1096127554774284,0.0773440971970558,293.1617126464844,297.1499938964844,293.1499938964844,0.0718027055263519,-1862.260009765625,304.1510009765625,0.7538694739341736,0.1239467039704322,0.1182848662137985,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025935242883,-177.47256469726562,291.7994079589844,0.5510832071304321,0.050000000745058,0.2288016527891159,291.1546325683594,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.15496826171875,1.0,0.1719993948936462,0.997070848941803,0.997070848941803,1.0,1.0,-0.7083317637443542,0.305803507566452,0.4025282561779022,0.1137496456503868,0.0,0.0,0.1990807354450225,25.195106506347656,25.0,3.158240556716919,-4997.3798828125,50.53783798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.720703125,18000.0,0.0,0.0,0.1112376973032951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450943946838379,0.1791162490844726,-0.0340218544006347,0.0,0.0001128921212512,0.0,0.0,7.167547225952148,0.0,0.0,0.0,0.2809805274009704,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318848863244056,-1094.6964111328125,304.1500549316406,0.641989529132843,0.076382927596569,0.0695414468646049,293.1704406738281,297.1499938964844,293.1499938964844,0.0525915287435054,-1510.9744873046875,304.1520080566406,0.7050800323486328,0.1002995893359184,0.095971331000328,293.1591491699219,297.1499938964844,293.1499938964844,0.0601638332009315,-1215.916015625,304.1509094238281,0.7252417802810669,0.1094548851251602,0.0772370398044586,293.161865234375,297.1499938964844,293.1499938964844,0.0716617926955223,-1859.568603515625,304.15106201171875,0.7534319162368774,0.1237702369689941,0.1181213557720184,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961014492437,-171.5773468017578,291.78082275390625,0.5509921908378601,0.050000000745058,0.228804811835289,291.1555480957031,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.15582275390625,1.0,0.1719480752944946,0.997151255607605,0.997151255607605,1.0,1.0,-0.707645058631897,0.3055309355258941,0.4021141231060028,0.1135553196072578,0.0,0.0,0.1986156851053238,25.20491409301757,25.0,2.768965244293213,-4990.580078125,50.46162033081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1112442761659622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448473483324051,0.1788673996925354,-0.03402004763484,0.0,0.0001128988005802,0.0,0.0,7.156386375427246,0.0,0.0,0.0,0.2809378504753113,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318369753658771,-1093.873046875,304.1501159667969,0.6417589783668518,0.0763251557946205,0.069492869079113,293.1705627441406,297.1499938964844,293.1499938964844,0.0523490607738494,-1506.6959228515625,304.152099609375,0.7042856216430664,0.1000146195292472,0.0957047268748283,293.1593933105469,297.1499938964844,293.1499938964844,0.0600281134247779,-1214.0859375,304.1509704589844,0.7248216867446899,0.1092900484800338,0.0771248787641525,293.1620178222656,297.1499938964844,293.1499938964844,0.0715174078941345,-1856.815185546875,304.1511535644531,0.7529829740524292,0.1235887855291366,0.117952860891819,293.2701721191406,297.1499938964844,293.1499938964844,0.000490297039505,-166.13014221191406,291.7621154785156,0.5508999228477478,0.050000000745058,0.2288080155849456,291.1563415527344,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.1565856933594,1.0,0.1718943566083908,0.9972362518310548,0.9972362518310548,1.0,1.0,-0.706933856010437,0.3052475750446319,0.4016862511634826,0.1133566349744796,0.0,0.0,0.1981112957000732,25.21476173400879,25.0,2.3967533111572266,-4983.5732421875,50.38240432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1600036621094,304.92242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1112415045499801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144576609134674,0.1785946190357208,-0.0340179987251758,0.0,0.0001128959847846,0.0,0.0,7.144132137298584,0.0,0.0,0.0,0.2808907628059387,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288674414157,-1092.0223388671875,304.1502685546875,0.6412543654441833,0.0761943235993385,0.0693813264369964,293.1708679199219,297.1499938964844,293.1499938964844,0.051853958517313,-1497.9769287109375,304.1522216796875,0.7026577591896057,0.0994323268532753,0.0951592475175857,293.1599426269531,297.1499938964844,293.1499938964844,0.0597421862185001,-1210.2392578125,304.151123046875,0.7239387631416321,0.1089418977499008,0.076887123286724,293.1623840332031,297.1499938964844,293.1499938964844,0.0712194144725799,-1851.1434326171875,304.1512451171875,0.7520580887794495,0.1232128590345382,0.1176029667258262,293.26922607421875,297.1499938964844,293.1499938964844,0.000479107897263,-155.33441162109375,291.7243347167969,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.1578063964844,1.0,0.171779990196228,0.997406244277954,0.997406244277954,1.0,1.0,-0.705447793006897,0.3046540915966034,0.4007937312126159,0.112945020198822,0.0,0.0,0.1970047205686569,25.23418426513672,25.0,1.7803300619125366,-4969.14208984375,50.21582412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,304.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1111996844410896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439778357744217,0.1779911667108535,-0.0340133234858512,0.0,0.0001128535368479,0.0,0.0,7.116995334625244,0.0,0.0,0.0,0.2807861268520355,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317288674414157,-1092.0223388671875,304.1502685546875,0.6412543654441833,0.0761943235993385,0.0693813264369964,293.1708679199219,297.1499938964844,293.1499938964844,0.051853958517313,-1497.9769287109375,304.1522216796875,0.7026577591896057,0.0994323268532753,0.0951592475175857,293.1599426269531,297.1499938964844,293.1499938964844,0.0597421862185001,-1210.2392578125,304.151123046875,0.7239387631416321,0.1089418977499008,0.076887123286724,293.1623840332031,297.1499938964844,293.1499938964844,0.0712194144725799,-1851.1434326171875,304.1512451171875,0.7520580887794495,0.1232128590345382,0.1176029667258262,293.26922607421875,297.1499938964844,293.1499938964844,0.000479107897263,-155.33441162109375,291.7243347167969,0.5507141351699829,0.050000000745058,0.2288144677877426,291.1576232910156,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.1578063964844,1.0,0.171779990196228,0.997406244277954,0.997406244277954,1.0,1.0,-0.705447793006897,0.3046540915966034,0.4007937312126159,0.112945020198822,0.0,0.0,0.1970047205686569,25.23418426513672,25.0,1.7803300619125366,-4969.14208984375,50.21582412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602783203125,304.91265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.1111996844410896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439778357744217,0.1779911667108535,-0.0340133234858512,0.0,0.0001128535368479,0.0,0.0,7.116995334625244,0.0,0.0,0.0,0.2807861268520355,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316056236624717,-1089.91845703125,304.150390625,0.640699028968811,0.0760448798537254,0.0692522898316383,293.17120361328125,297.1499938964844,293.1499938964844,0.0513461455702781,-1489.055908203125,304.1523132324219,0.7009839415550232,0.098835103213787,0.0945989415049552,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377741217613,-1206.154541015625,304.1512451171875,0.7230038642883301,0.1085707247257232,0.0766326561570167,293.1627502441406,297.1499938964844,293.1499938964844,0.070909671485424,-1845.261474609375,304.1513366699219,0.7511025667190552,0.1228209361433982,0.1172372922301292,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680371202994,-144.49339294433594,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562956571579,0.9975762963294984,0.9975762963294984,1.0,1.0,-0.7038840055465698,0.3040301203727722,0.3998538851737976,0.1125106289982795,0.0,0.0,0.195782721042633,25.252803802490234,25.0,1.3563265800476074,-4954.29150390625,50.03881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1110962480306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143313392996788,0.1773214191198349,-0.0340080149471759,0.0,0.0001127485666074,0.0,0.0,7.08686637878418,0.0,0.0,0.0,0.280669629573822,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316056236624717,-1089.91845703125,304.150390625,0.640699028968811,0.0760448798537254,0.0692522898316383,293.17120361328125,297.1499938964844,293.1499938964844,0.0513461455702781,-1489.055908203125,304.1523132324219,0.7009839415550232,0.098835103213787,0.0945989415049552,293.1605224609375,297.1499938964844,293.1499938964844,0.0594377741217613,-1206.154541015625,304.1512451171875,0.7230038642883301,0.1085707247257232,0.0766326561570167,293.1627502441406,297.1499938964844,293.1499938964844,0.070909671485424,-1845.261474609375,304.1513366699219,0.7511025667190552,0.1228209361433982,0.1172372922301292,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680371202994,-144.49339294433594,291.6862487792969,0.5505288243293762,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716562956571579,0.9975762963294984,0.9975762963294984,1.0,1.0,-0.7038840055465698,0.3040301203727722,0.3998538851737976,0.1125106289982795,0.0,0.0,0.195782721042633,25.252803802490234,25.0,1.3563265800476074,-4954.29150390625,50.03881072998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654968261719,304.9046325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.82421875,18000.0,0.0,0.0,0.1110962480306625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143313392996788,0.1773214191198349,-0.0340080149471759,0.0,0.0001127485666074,0.0,0.0,7.08686637878418,0.0,0.0,0.0,0.280669629573822,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314701795578002,-1087.6085205078125,304.1504821777344,0.6401048302650452,0.0758804604411125,0.0691092163324356,293.17156982421875,297.1499938964844,293.1499938964844,0.050827819854021,-1479.9705810546875,304.15240478515625,0.6992738246917725,0.0982259586453437,0.0940268486738205,293.1611328125,297.1499938964844,293.1499938964844,0.0591177158057689,-1201.8695068359375,304.1513671875,0.7220261096954346,0.1081804782152175,0.0763643980026245,293.16314697265625,297.1499938964844,293.1499938964844,0.0705900341272354,-1839.203125,304.15142822265625,0.7501243948936462,0.1224159374833107,0.1168587729334831,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569696902763,-133.69749450683594,291.6480407714844,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595153808594,1.0,0.171524241566658,0.997752606868744,0.997752606868744,1.0,1.0,-0.7022572159767151,0.3033844530582428,0.3988727629184723,0.1120512634515762,0.0,0.0,0.1944714188575744,25.270353317260746,25.0,1.05357027053833,-4939.1259765625,49.85300827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,304.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1109269484877586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425995975732803,0.1766018569469452,-0.0340022481977939,0.0,0.0001125767521443,0.0,0.0,7.054509162902832,0.0,0.0,0.0,0.2805443704128265,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314701795578002,-1087.6085205078125,304.1504821777344,0.6401048302650452,0.0758804604411125,0.0691092163324356,293.17156982421875,297.1499938964844,293.1499938964844,0.050827819854021,-1479.9705810546875,304.15240478515625,0.6992738246917725,0.0982259586453437,0.0940268486738205,293.1611328125,297.1499938964844,293.1499938964844,0.0591177158057689,-1201.8695068359375,304.1513671875,0.7220261096954346,0.1081804782152175,0.0763643980026245,293.16314697265625,297.1499938964844,293.1499938964844,0.0705900341272354,-1839.203125,304.15142822265625,0.7501243948936462,0.1224159374833107,0.1168587729334831,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569696902763,-133.69749450683594,291.6480407714844,0.5503457188606262,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595153808594,1.0,0.171524241566658,0.997752606868744,0.997752606868744,1.0,1.0,-0.7022572159767151,0.3033844530582428,0.3988727629184723,0.1120512634515762,0.0,0.0,0.1944714188575744,25.270353317260746,25.0,1.05357027053833,-4939.1259765625,49.85300827026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1744689941406,304.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.03515625,18000.0,0.0,0.0,0.1109269484877586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425995975732803,0.1766018569469452,-0.0340022481977939,0.0,0.0001125767521443,0.0,0.0,7.054509162902832,0.0,0.0,0.0,0.2805443704128265,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239768147468,-1085.1158447265625,304.15057373046875,0.6394774317741394,0.0757027193903923,0.0689536929130554,293.17193603515625,297.1499938964844,293.1499938964844,0.0503001101315021,-1470.74072265625,304.1524963378906,0.6975318789482117,0.0976063311100006,0.0934443920850753,293.1617431640625,297.1499938964844,293.1499938964844,0.0587833188474178,-1197.40185546875,304.1514587402344,0.7210088968276978,0.1077728644013404,0.076083593070507,293.16357421875,297.1499938964844,293.1499938964844,0.0702613815665245,-1832.985107421875,304.1514892578125,0.7491269707679749,0.1219990774989128,0.1164686530828476,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457236500456,-122.91222381591795,291.6097412109375,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.1601257324219,1.0,0.1713842302560806,0.9979289174079896,0.9979289174079896,1.0,1.0,-0.7005738615989685,0.3027212023735046,0.3978526890277862,0.1115650460124015,0.0,0.0,0.1930883377790451,25.28667449951172,25.0,0.8068084120750427,-4923.66552734375,49.65913009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1106881573796272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418466567993164,0.1758427768945694,-0.033996108919382,0.0,0.0001123344045481,0.0,0.0,7.020397663116455,0.0,0.0,0.0,0.2804121971130371,4.0,0.0,1.0
