time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313239768147468,-1085.1158447265625,304.15057373046875,0.6394774317741394,0.0757027193903923,0.0689536929130554,293.17193603515625,297.1499938964844,293.1499938964844,0.0503001101315021,-1470.74072265625,304.1524963378906,0.6975318789482117,0.0976063311100006,0.0934443920850753,293.1617431640625,297.1499938964844,293.1499938964844,0.0587833188474178,-1197.40185546875,304.1514587402344,0.7210088968276978,0.1077728644013404,0.076083593070507,293.16357421875,297.1499938964844,293.1499938964844,0.0702613815665245,-1832.985107421875,304.1514892578125,0.7491269707679749,0.1219990774989128,0.1164686530828476,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457236500456,-122.91222381591795,291.6097412109375,0.5501657128334045,0.050000000745058,0.2288336306810379,291.1600341796875,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.1601257324219,1.0,0.1713842302560806,0.9979289174079896,0.9979289174079896,1.0,1.0,-0.7005738615989685,0.3027212023735046,0.3978526890277862,0.1115650460124015,0.0,0.0,0.1930883377790451,25.28667449951172,25.0,0.8068084120750427,-4923.66552734375,49.65913009643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18621826171875,304.891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1106881573796272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418466567993164,0.1758427768945694,-0.033996108919382,0.0,0.0001123344045481,0.0,0.0,7.020397663116455,0.0,0.0,0.0,0.2804121971130371,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312473662197589,-1083.8095703125,304.1506042480469,0.6391530632972717,0.075609415769577,0.0688718110322952,293.172119140625,297.1499938964844,293.1499938964844,0.0500331781804561,-1466.079345703125,304.15252685546875,0.696650505065918,0.0972930788993835,0.0931497812271118,293.1620483398437,297.1499938964844,293.1499938964844,0.0586112923920154,-1195.107177734375,304.1515197753906,0.7204867005348206,0.1075631976127624,0.0759389773011207,293.1637878417969,297.1499938964844,293.1499938964844,0.070094034075737,-1829.8231201171875,304.1515197753906,0.7486222386360168,0.1217866539955139,0.1162696927785873,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400076577439,-117.53326416015624,291.590576171875,0.5500770807266235,0.050000000745058,0.2288367450237274,291.1602783203125,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.1603698730469,1.0,0.1713114380836486,0.9980170726776124,0.9980170726776124,1.0,1.0,-0.6997134685516357,0.3023841381072998,0.3973293006420135,0.1113120764493942,0.0,0.0,0.1923766583204269,25.29435539245605,25.0,0.6901646852493286,-4915.83349609375,49.55946350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,304.88897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25,18000.0,0.0,0.0,0.1105435118079185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414593756198883,0.1754523068666458,-0.0339929349720478,0.0,0.0001121876121032,0.0,0.0,7.002861499786377,0.0,0.0,0.0,0.2803442180156708,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311685875058174,-1082.466064453125,304.150634765625,0.6388221979141235,0.0755133852362632,0.0687873587012291,293.1722717285156,297.1499938964844,293.1499938964844,0.0497643612325191,-1461.3900146484375,304.1525573730469,0.6957627534866333,0.0969777852296829,0.0928530991077423,293.162353515625,297.1499938964844,293.1499938964844,0.058436244726181,-1192.7744140625,304.15155029296875,0.7199558019638062,0.1073499172925949,0.0757917165756225,293.1639709472656,297.1499938964844,293.1499938964844,0.0699248015880584,-1826.6282958984373,304.15155029296875,0.7481138706207275,0.1215717494487762,0.1160682812333107,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342134052421,-112.16349792480467,291.5714111328125,0.5499893426895142,0.050000000745058,0.2288398295640945,291.1604919433594,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605529785156,1.0,0.1712368875741958,0.998108983039856,0.998108983039856,1.0,1.0,-0.6988412737846375,0.3020438551902771,0.3967974483966827,0.1110528483986854,0.0,0.0,0.1916552186012268,25.301713943481445,25.0,0.5747215151786804,-4907.93896484375,49.45808792114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.296875,18000.0,0.0,0.0,0.1103826761245727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410669386386871,0.1750566363334655,-0.033989705145359,0.0,0.0001120243832701,0.0,0.0,6.985098361968994,0.0,0.0,0.0,0.2802753448486328,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053322464227,-1079.6806640625,304.15069580078125,0.6381434798240662,0.0753138884902,0.0686115622520446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492218509316444,-1451.94091796875,304.1526184082031,0.693970799446106,0.0963418111205101,0.092254415154457,293.1629638671875,297.1499938964844,293.1499938964844,0.0580780208110809,-1188.008056640625,304.1516418457031,0.7188697457313538,0.1069135069847107,0.0754900947213172,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812627673149,-1820.1513671875,304.151611328125,0.7470877170562744,0.1211351528763771,0.1156588494777679,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223535070195,-101.45782470703124,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.16082763671875,1.0,0.171082854270935,0.9982928037643432,0.9982928037643432,1.0,1.0,-0.6970657110214233,0.3013549447059631,0.3957107663154602,0.1105164662003517,0.0,0.0,0.1901948451995849,25.31546401977539,25.0,0.3444577753543854,-4891.990234375,49.2507438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1100171133875846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402732282876968,0.1742563843727111,-0.0339831449091434,0.0,0.0001116533894673,0.0,0.0,6.949196815490723,0.0,0.0,0.0,0.2801360487937927,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310053322464227,-1079.6806640625,304.15069580078125,0.6381434798240662,0.0753138884902,0.0686115622520446,293.1726379394531,297.1499938964844,293.1499938964844,0.0492218509316444,-1451.94091796875,304.1526184082031,0.693970799446106,0.0963418111205101,0.092254415154457,293.1629638671875,297.1499938964844,293.1499938964844,0.0580780208110809,-1188.008056640625,304.1516418457031,0.7188697457313538,0.1069135069847107,0.0754900947213172,293.1643981933594,297.1499938964844,293.1499938964844,0.0695812627673149,-1820.1513671875,304.151611328125,0.7470877170562744,0.1211351528763771,0.1156588494777679,293.2657775878906,297.1499938964844,293.1499938964844,0.0004223535070195,-101.45782470703124,291.5330505371094,0.5498170256614685,0.050000000745058,0.2288458943367004,291.1607971191406,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.16082763671875,1.0,0.171082854270935,0.9982928037643432,0.9982928037643432,1.0,1.0,-0.6970657110214233,0.3013549447059631,0.3957107663154602,0.1105164662003517,0.0,0.0,0.1901948451995849,25.31546401977539,25.0,0.3444577753543854,-4891.990234375,49.2507438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21343994140625,304.8801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1100171133875846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402732282876968,0.1742563843727111,-0.0339831449091434,0.0,0.0001116533894673,0.0,0.0,6.949196815490723,0.0,0.0,0.0,0.2801360487937927,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352410793304,-1076.7762451171875,304.1507568359375,0.6374449729919434,0.0751054063439369,0.0684274062514305,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736893653869,-1442.4127197265625,304.15264892578125,0.6921601295471191,0.095699742436409,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577100217342376,-1183.121337890625,304.1517028808594,0.7177533507347107,0.1064653471112251,0.0751799345016479,293.164794921875,297.1499938964844,293.1499938964844,0.0692315772175788,-1813.5697021484373,304.15167236328125,0.7460513114929199,0.1206903681159019,0.1152413785457611,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100596997886,-90.79317474365234,291.4947204589844,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609191894531,1.0,0.1709227710962295,0.9984766244888306,0.9984766244888306,1.0,1.0,-0.6952526569366455,0.3006543815135956,0.3945983052253723,0.1099627614021301,0.0,0.0,0.188728392124176,25.32796096801757,25.0,0.1289679855108261,-4875.86474609375,49.03788375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1096010133624076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394775658845901,0.1734540909528732,-0.0339765287935733,0.0,0.0001112311001634,0.0,0.0,6.913237571716309,0.0,0.0,0.0,0.2799964845180511,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308352410793304,-1076.7762451171875,304.1507568359375,0.6374449729919434,0.0751054063439369,0.0684274062514305,293.1729736328125,297.1499938964844,293.1499938964844,0.0486736893653869,-1442.4127197265625,304.15264892578125,0.6921601295471191,0.095699742436409,0.0916495993733406,293.16357421875,297.1499938964844,293.1499938964844,0.0577100217342376,-1183.121337890625,304.1517028808594,0.7177533507347107,0.1064653471112251,0.0751799345016479,293.164794921875,297.1499938964844,293.1499938964844,0.0692315772175788,-1813.5697021484373,304.15167236328125,0.7460513114929199,0.1206903681159019,0.1152413785457611,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100596997886,-90.79317474365234,291.4947204589844,0.5496492981910706,0.050000000745058,0.2288518100976944,291.1609191894531,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609191894531,1.0,0.1709227710962295,0.9984766244888306,0.9984766244888306,1.0,1.0,-0.6952526569366455,0.3006543815135956,0.3945983052253723,0.1099627614021301,0.0,0.0,0.188728392124176,25.32796096801757,25.0,0.1289679855108261,-4875.86474609375,49.03788375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.87371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.345703125,18000.0,0.0,0.0,0.1096010133624076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394775658845901,0.1734540909528732,-0.0339765287935733,0.0,0.0001112311001634,0.0,0.0,6.913237571716309,0.0,0.0,0.0,0.2799964845180511,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306589063256979,-1073.761474609375,304.1507873535156,0.6367303729057312,0.0748888179659843,0.0682356432080268,293.1732788085937,297.1499938964844,293.1499938964844,0.0481206513941288,-1432.8182373046875,304.1526794433594,0.6903358101844788,0.0950528234243393,0.0910397842526435,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329925537109,-1178.1243896484375,304.1517639160156,0.7166094183921814,0.1060067042708396,0.0748621150851249,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760504126548,-1806.8890380859373,304.1517028808594,0.7450078129768372,0.120238184928894,0.1148165985941886,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972737758886,-80.18677520751953,291.4564208984375,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609191894531,1.0,0.1707570701837539,0.9986652731895448,0.9986652731895448,1.0,1.0,-0.6934062838554382,0.2999367117881775,0.3934696018695831,0.1094095781445503,0.0,0.0,0.1872701644897461,25.339200973510746,25.0,-0.0183165911585092,-4859.5537109375,48.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1091443225741386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386891454458236,0.172659084200859,-0.0339699499309062,0.0,0.0001107676071114,0.0,0.0,6.877643585205078,0.0,0.0,0.0,0.2798583209514618,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306589063256979,-1073.761474609375,304.1507873535156,0.6367303729057312,0.0748888179659843,0.0682356432080268,293.1732788085937,297.1499938964844,293.1499938964844,0.0481206513941288,-1432.8182373046875,304.1526794433594,0.6903358101844788,0.0950528234243393,0.0910397842526435,293.16412353515625,297.1499938964844,293.1499938964844,0.0573329925537109,-1178.1243896484375,304.1517639160156,0.7166094183921814,0.1060067042708396,0.0748621150851249,293.1651611328125,297.1499938964844,293.1499938964844,0.0688760504126548,-1806.8890380859373,304.1517028808594,0.7450078129768372,0.120238184928894,0.1148165985941886,293.2646179199219,297.1499938964844,293.1499938964844,0.0003972737758886,-80.18677520751953,291.4564208984375,0.549487829208374,0.050000000745058,0.2288575172424316,291.1609191894531,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.1609191894531,1.0,0.1707570701837539,0.9986652731895448,0.9986652731895448,1.0,1.0,-0.6934062838554382,0.2999367117881775,0.3934696018695831,0.1094095781445503,0.0,0.0,0.1872701644897461,25.339200973510746,25.0,-0.0183165911585092,-4859.5537109375,48.82007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391357421875,304.86651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1091443225741386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386891454458236,0.172659084200859,-0.0339699499309062,0.0,0.0001107676071114,0.0,0.0,6.877643585205078,0.0,0.0,0.0,0.2798583209514618,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304775089025497,-1070.6549072265625,304.1508178710937,0.6360046863555908,0.0746658369898796,0.0680377706885337,293.173583984375,297.1499938964844,293.1499938964844,0.0475641079246997,-1423.1800537109375,304.1527099609375,0.6885038018226624,0.0944031700491905,0.0904268249869346,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483339786529,-1173.035400390625,304.1518249511719,0.7154414653778076,0.1055397689342498,0.0745381638407707,293.16552734375,297.1499938964844,293.1499938964844,0.0685154572129249,-1800.1234130859375,304.1517333984375,0.7439606785774231,0.1197801753878593,0.1143859550356864,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839062701445,-69.63259887695312,291.41827392578125,0.5493332743644714,0.050000000745058,0.2288630008697509,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1608581542969,1.0,0.1705865710973739,0.9988539218902588,0.9988539218902588,1.0,1.0,-0.691534161567688,0.2992025017738342,0.3923316597938537,0.1088644340634346,0.0,0.0,0.1858241260051727,25.34922409057617,25.0,-0.1050382480025291,-4843.0380859375,48.59835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1086606159806251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379111558198928,0.1718746125698089,-0.0339634604752063,0.0,0.0001102767128031,0.0,0.0,6.842566013336182,0.0,0.0,0.0,0.27972212433815,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304775089025497,-1070.6549072265625,304.1508178710937,0.6360046863555908,0.0746658369898796,0.0680377706885337,293.173583984375,297.1499938964844,293.1499938964844,0.0475641079246997,-1423.1800537109375,304.1527099609375,0.6885038018226624,0.0944031700491905,0.0904268249869346,293.1646728515625,297.1499938964844,293.1499938964844,0.0569483339786529,-1173.035400390625,304.1518249511719,0.7154414653778076,0.1055397689342498,0.0745381638407707,293.16552734375,297.1499938964844,293.1499938964844,0.0685154572129249,-1800.1234130859375,304.1517333984375,0.7439606785774231,0.1197801753878593,0.1143859550356864,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839062701445,-69.63259887695312,291.41827392578125,0.5493332743644714,0.050000000745058,0.2288630008697509,291.1608581542969,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.1608581542969,1.0,0.1705865710973739,0.9988539218902588,0.9988539218902588,1.0,1.0,-0.691534161567688,0.2992025017738342,0.3923316597938537,0.1088644340634346,0.0,0.0,0.1858241260051727,25.34922409057617,25.0,-0.1050382480025291,-4843.0380859375,48.59835815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2496032714844,304.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.259765625,18000.0,0.0,0.0,0.1086606159806251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379111558198928,0.1718746125698089,-0.0339634604752063,0.0,0.0001102767128031,0.0,0.0,6.842566013336182,0.0,0.0,0.0,0.27972212433815,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303851328790187,-1069.0706787109375,304.1508483886719,0.6356383562088013,0.0745522007346153,0.0679367631673812,293.1737060546875,297.1499938964844,293.1499938964844,0.0472851023077964,-1418.3544921875,304.1527404785156,0.6875869035720825,0.0940780490636825,0.0901198163628578,293.1649169921875,297.1499938964844,293.1499938964844,0.0567533783614635,-1170.459716796875,304.1518249511719,0.7148486971855164,0.1053035035729408,0.0743740946054458,293.16571044921875,297.1499938964844,293.1499938964844,0.0683334544301033,-1796.71240234375,304.1517333984375,0.743436336517334,0.1195492595434188,0.1141686737537384,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769728646147,-64.37393951416016,291.39923095703125,0.5492587089538574,0.050000000745058,0.2288656383752823,291.16082763671875,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.1607971191406,1.0,0.1704995781183242,0.9989482164382936,0.9989482164382936,1.0,1.0,-0.6905900239944458,0.2988312244415283,0.3917588293552398,0.1085921972990036,0.0,0.0,0.1851080805063247,25.35371780395508,25.0,-0.147388070821762,-4834.701171875,48.48617172241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539978027344,304.853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.1084116622805595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375270783901214,0.1714873313903808,-0.0339602567255497,0.0,0.000110024055175,0.0,0.0,6.825265884399414,0.0,0.0,0.0,0.2796549797058105,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302920024842023,-1067.47216796875,304.1508483886719,0.6352704763412476,0.0744375959038734,0.0678347647190094,293.173828125,297.1499938964844,293.1499938964844,0.0470060408115386,-1413.5321044921875,304.1527404785156,0.6866702437400818,0.0937532186508178,0.0898128747940063,293.1651611328125,297.1499938964844,293.1499938964844,0.0565571375191211,-1167.8692626953125,304.15185546875,0.7142505645751953,0.1050658896565437,0.0742089971899986,293.1658630371094,297.1499938964844,293.1499938964844,0.0681506693363189,-1793.28955078125,304.1517639160156,0.7429118156433105,0.1193175017833709,0.1139504685997963,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698605578392,-59.13288879394531,291.3802490234375,0.5491855144500732,0.050000000745058,0.22886823117733,291.1607666015625,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.16070556640625,1.0,0.1704116761684417,0.9990458488464355,0.9990458488464355,1.0,1.0,-0.6896423101425171,0.2984593212604522,0.3911829590797424,0.1083173379302024,0.0,0.0,0.1843982189893722,25.35790252685547,25.0,-0.2007781118154525,-4826.33935546875,48.37337875366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1081603467464447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371468156576156,0.1711038947105407,-0.0339570827782154,0.0,0.0001097690037568,0.0,0.0,6.808146953582764,0.0,0.0,0.0,0.2795885801315307,4.0,0.0,1.0
304620,293.15643310546875,297.1499938964844,293.1499938964844,0.0301041472703218,-1064.24365234375,304.15087890625,0.6345309019088745,0.0742058902978897,0.0676283165812492,293.174072265625,297.1499938964844,293.1499938964844,0.0464489534497261,-1403.9176025390625,304.1527709960937,0.6848400831222534,0.0931054204702377,0.089200384914875,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614595353603,-1162.65380859375,304.1518859863281,0.7130375504493713,0.1045871078968048,0.0738761201500892,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834302186966,-1786.4210205078125,304.1517944335937,0.7418626546859741,0.1188519448041915,0.1135118827223777,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550029068719,-48.690372467041016,291.3423156738281,0.5490427017211914,0.050000000745058,0.2288733124732971,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.16046142578125,1.0,0.1702333390712738,0.9992411136627196,0.9992411136627196,1.0,1.0,-0.6877397298812866,0.2977217137813568,0.3900179862976074,0.107745461165905,0.0,0.0,0.1830083280801773,25.365270614624023,25.0,-0.3647003471851349,-4809.65087890625,48.14632415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,304.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.107655294239521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364028602838516,0.1703537106513977,-0.0339508540928363,0.0,0.0001092564343707,0.0,0.0,6.774677753448486,0.0,0.0,0.0,0.2794586718082428,4.0,0.0,1.0
304680,293.15643310546875,297.1499938964844,293.1499938964844,0.0301041472703218,-1064.24365234375,304.15087890625,0.6345309019088745,0.0742058902978897,0.0676283165812492,293.174072265625,297.1499938964844,293.1499938964844,0.0464489534497261,-1403.9176025390625,304.1527709960937,0.6848400831222534,0.0931054204702377,0.089200384914875,293.1656188964844,297.1499938964844,293.1499938964844,0.0561614595353603,-1162.65380859375,304.1518859863281,0.7130375504493713,0.1045871078968048,0.0738761201500892,293.1661682128906,297.1499938964844,293.1499938964844,0.0677834302186966,-1786.4210205078125,304.1517944335937,0.7418626546859741,0.1188519448041915,0.1135118827223777,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550029068719,-48.690372467041016,291.3423156738281,0.5490427017211914,0.050000000745058,0.2288733124732971,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.16046142578125,1.0,0.1702333390712738,0.9992411136627196,0.9992411136627196,1.0,1.0,-0.6877397298812866,0.2977217137813568,0.3900179862976074,0.107745461165905,0.0,0.0,0.1830083280801773,25.365270614624023,25.0,-0.3647003471851349,-4809.65087890625,48.14632415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,304.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.107655294239521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364028602838516,0.1703537106513977,-0.0339508540928363,0.0,0.0001092564343707,0.0,0.0,6.774677753448486,0.0,0.0,0.0,0.2794586718082428,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151875078678,-1060.990966796875,304.1509094238281,0.6337870955467224,0.0739718750119209,0.0674194693565368,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950884640216,-1394.375244140625,304.1527709960937,0.6830172538757324,0.0924619287252426,0.088591381907463,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626634836196,-1157.407958984375,304.15191650390625,0.7118011116981506,0.104104608297348,0.0735403895378112,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150958657264,-1779.5447998046875,304.1517944335937,0.7408132553100586,0.118384726345539,0.1130713671445846,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600341796875,1.0,0.1700521260499954,0.999436378479004,0.999436378479004,1.0,1.0,-0.6858325600624084,0.2970045506954193,0.3888280093669891,0.1071217507123947,0.0,0.0,0.1816807091236114,25.37129211425781,25.0,-0.6133751273155212,-4793.240234375,47.91794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1071546673774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356914788484573,0.1696363240480423,-0.0339448489248752,0.0,0.0001087483688024,0.0,0.0,6.742695331573486,0.0,0.0,0.0,0.2793344557285309,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299151875078678,-1060.990966796875,304.1509094238281,0.6337870955467224,0.0739718750119209,0.0674194693565368,293.1742248535156,297.1499938964844,293.1499938964844,0.0458950884640216,-1394.375244140625,304.1527709960937,0.6830172538757324,0.0924619287252426,0.088591381907463,293.1660461425781,297.1499938964844,293.1499938964844,0.0557626634836196,-1157.407958984375,304.15191650390625,0.7118011116981506,0.104104608297348,0.0735403895378112,293.1664733886719,297.1499938964844,293.1499938964844,0.0674150958657264,-1779.5447998046875,304.1517944335937,0.7408132553100586,0.118384726345539,0.1130713671445846,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.304443359375,0.5489028692245483,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600341796875,1.0,0.1700521260499954,0.999436378479004,0.999436378479004,1.0,1.0,-0.6858325600624084,0.2970045506954193,0.3888280093669891,0.1071217507123947,0.0,0.0,0.1816807091236114,25.37129211425781,25.0,-0.6133751273155212,-4793.240234375,47.91794204711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,304.82647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1071546673774719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356914788484573,0.1696363240480423,-0.0339448489248752,0.0,0.0001087483688024,0.0,0.0,6.742695331573486,0.0,0.0,0.0,0.2793344557285309,4.0,0.0,1.0
304860,293.156982421875,297.1499938964844,293.1499938964844,0.0297463312745094,-1057.947021484375,304.15087890625,0.633080780506134,0.0737586989998817,0.0672221705317497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453544668853282,-1385.0802001953125,304.1527404785156,0.6812300682067871,0.0918376967310905,0.0879957005381584,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741119801998,-1152.3106689453125,304.1519470214844,0.7105740308761597,0.1036405190825462,0.0732121244072914,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547559857368,-1772.834716796875,304.1517944335937,0.7397834062576294,0.1179304718971252,0.1126382797956466,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698694676160812,0.9996346831321716,0.9996346831321716,1.0,1.0,-0.683972954750061,0.2963933050632477,0.3875796198844909,0.1063113957643508,0.0,0.0,0.1804675012826919,25.373958587646484,25.0,-1.3901846408843994,-4777.9560546875,47.692325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1066683083772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350321769714355,0.1689713597297668,-0.0339391827583313,0.0,0.0001082547678379,0.0,0.0,6.713049411773682,0.0,0.0,0.0,0.2792191803455353,4.0,0.0,1.0
304920,293.156982421875,297.1499938964844,293.1499938964844,0.0297463312745094,-1057.947021484375,304.15087890625,0.633080780506134,0.0737586989998817,0.0672221705317497,293.1742858886719,297.1499938964844,293.1499938964844,0.0453544668853282,-1385.0802001953125,304.1527404785156,0.6812300682067871,0.0918376967310905,0.0879957005381584,293.1663513183594,297.1499938964844,293.1499938964844,0.0553741119801998,-1152.3106689453125,304.1519470214844,0.7105740308761597,0.1036405190825462,0.0732121244072914,293.1666564941406,297.1499938964844,293.1499938964844,0.0670547559857368,-1772.834716796875,304.1517944335937,0.7397834062576294,0.1179304718971252,0.1126382797956466,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.548766553401947,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698694676160812,0.9996346831321716,0.9996346831321716,1.0,1.0,-0.683972954750061,0.2963933050632477,0.3875796198844909,0.1063113957643508,0.0,0.0,0.1804675012826919,25.373958587646484,25.0,-1.3901846408843994,-4777.9560546875,47.692325592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,304.8134460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.1066683083772659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350321769714355,0.1689713597297668,-0.0339391827583313,0.0,0.0001082547678379,0.0,0.0,6.713049411773682,0.0,0.0,0.0,0.2792191803455353,4.0,0.0,1.0
304980,293.1571350097656,297.1499938964844,293.1499938964844,0.0295927934348583,-1055.1329345703125,304.1508483886719,0.6324482560157776,0.0735506564378738,0.0670372322201728,293.1742553710937,297.1499938964844,293.1499938964844,0.0448307506740093,-1376.093505859375,304.1527099609375,0.6795302629470825,0.0912270322442054,0.0874168053269386,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982115626335,-1147.3924560546875,304.15191650390625,0.7094032168388367,0.1031814739108085,0.0728928744792938,293.1667785644531,297.1499938964844,293.1499938964844,0.0667054504156112,-1766.3465576171875,304.1517944335937,0.7388184070587158,0.1174831539392471,0.1122156530618667,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716628074646,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871221065521,0.999833047389984,0.999833047389984,1.0,1.0,-0.6821699738502502,0.2956873476505279,0.3864826261997223,0.1057888716459274,0.0,0.0,0.1794710159301757,25.373809814453125,25.0,-1.230014681816101,-4763.60009765625,47.47113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1062082201242446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344846487045288,0.1684188693761825,-0.0339342132210731,0.0,0.000107787840534,0.0,0.0,6.688357830047607,0.0,0.0,0.0,0.2791223526000976,4.0,0.0,1.0
305040,293.1571350097656,297.1499938964844,293.1499938964844,0.0295927934348583,-1055.1329345703125,304.1508483886719,0.6324482560157776,0.0735506564378738,0.0670372322201728,293.1742553710937,297.1499938964844,293.1499938964844,0.0448307506740093,-1376.093505859375,304.1527099609375,0.6795302629470825,0.0912270322442054,0.0874168053269386,293.16656494140625,297.1499938964844,293.1499938964844,0.0549982115626335,-1147.3924560546875,304.15191650390625,0.7094032168388367,0.1031814739108085,0.0728928744792938,293.1667785644531,297.1499938964844,293.1499938964844,0.0667054504156112,-1766.3465576171875,304.1517944335937,0.7388184070587158,0.1174831539392471,0.1122156530618667,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5486716628074646,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696871221065521,0.999833047389984,0.999833047389984,1.0,1.0,-0.6821699738502502,0.2956873476505279,0.3864826261997223,0.1057888716459274,0.0,0.0,0.1794710159301757,25.373809814453125,25.0,-1.230014681816101,-4763.60009765625,47.47113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674865722656,304.802490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25390625,18000.0,0.0,0.0,0.1062082201242446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344846487045288,0.1684188693761825,-0.0339342132210731,0.0,0.000107787840534,0.0,0.0,6.688357830047607,0.0,0.0,0.0,0.2791223526000976,4.0,0.0,1.0
305100,293.1572265625,297.1499938964844,293.1499938964844,0.0295081846415996,-1053.6290283203125,304.1508483886719,0.6321319937705994,0.0734419375658035,0.066941387951374,293.1742248535156,297.1499938964844,293.1499938964844,0.0445673316717147,-1371.5689697265625,304.1526794433594,0.6786959171295166,0.0909229293465614,0.0871290862560272,293.16668701171875,297.1499938964844,293.1499938964844,0.0548038110136985,-1144.8450927734375,304.15191650390625,0.7088145017623901,0.1029472574591636,0.0727306976914405,293.1668395996094,297.1499938964844,293.1499938964844,0.0665266886353492,-1763.0205078125,304.1517944335937,0.7383466362953186,0.1172584667801857,0.1120038628578186,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5486354827880859,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.1580505371094,1.0,0.1695958822965622,0.9999321699142456,0.9999321699142456,1.0,1.0,-0.6812623739242554,0.2952667772769928,0.3859956264495849,0.1056766062974929,0.0,0.0,0.1789549440145492,25.373992919921875,25.0,-0.2857069075107574,-4756.18212890625,47.36035919189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,304.7978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19921875,18000.0,0.0,0.0,0.1059904620051384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342259645462036,0.168158009648323,-0.0339320413768291,0.0,0.0001075668478733,0.0,0.0,6.676763534545898,0.0,0.0,0.0,0.2790770232677459,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294130817055702,-1052.0452880859375,304.15087890625,0.6318007111549377,0.0733301267027854,0.0668426156044006,293.1742248535156,297.1499938964844,293.1499938964844,0.0443020574748516,-1367.0089111328125,304.1526794433594,0.6778547763824463,0.0906194970011711,0.0868419557809829,293.16680908203125,297.1499938964844,293.1499938964844,0.0546039044857025,-1142.222900390625,304.1519470214844,0.7082047462463379,0.1027096956968307,0.0725661292672157,293.1669006347656,297.1499938964844,293.1499938964844,0.0663443952798843,-1759.6246337890625,304.1517944335937,0.7378660440444946,0.117032952606678,0.1117912977933883,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.5485923290252686,0.050000000745058,0.2288894206285476,291.1583251953125,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1584777832031,1.0,0.1695045232772827,0.9999457597732544,0.9999457597732544,0.999911606311798,1.0,-0.6803485155105591,0.2948717772960663,0.3854767382144928,0.1054992824792862,0.0,0.0,0.1783706247806549,25.374399185180664,25.0,0.5295529961585999,-4748.38427734375,47.24927520751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263916015625,304.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.337890625,18000.0,0.0,0.0,0.1057807654142379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339407265186309,0.1678705811500549,-0.0339298583567142,0.0,0.0001073540333891,0.0,0.0,6.664061546325684,0.0,0.0,0.0,0.2790280282497406,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.029123967513442,-1048.819580078125,304.15106201171875,0.6311028003692627,0.073097825050354,0.0666371881961822,293.1741638183594,297.1499938964844,293.1499938964844,0.0437737517058849,-1357.9346923828125,304.1526794433594,0.6761618256568909,0.0900149792432785,0.0862699374556541,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961416602134,-1136.881591796875,304.1519775390625,0.7069405317306519,0.1022249236702919,0.072230227291584,293.1670227050781,297.1499938964844,293.1499938964844,0.0659774914383888,-1752.7984619140625,304.1517944335937,0.7368846535682678,0.1165780946612358,0.1113630980253219,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590576171875,1.0,0.1693212389945984,0.9999728798866272,0.9999728798866272,0.9997348189353944,1.0,-0.6785027384757996,0.2941228747367859,0.384379893541336,0.1050289645791053,0.0,0.0,0.1771152466535568,25.375770568847656,25.0,0.5658462643623352,-4731.7265625,47.026145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,304.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1053823754191398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332997530698776,0.1672247052192688,-0.0339249521493911,0.0,0.0001069497157004,0.0,0.0,6.635541915893555,0.0,0.0,0.0,0.2789188623428345,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.029123967513442,-1048.819580078125,304.15106201171875,0.6311028003692627,0.073097825050354,0.0666371881961822,293.1741638183594,297.1499938964844,293.1499938964844,0.0437737517058849,-1357.9346923828125,304.1526794433594,0.6761618256568909,0.0900149792432785,0.0862699374556541,293.1671142578125,297.1499938964844,293.1499938964844,0.0541961416602134,-1136.881591796875,304.1519775390625,0.7069405317306519,0.1022249236702919,0.072230227291584,293.1670227050781,297.1499938964844,293.1499938964844,0.0659774914383888,-1752.7984619140625,304.1517944335937,0.7368846535682678,0.1165780946612358,0.1113630980253219,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5484930276870728,0.050000000745058,0.2288929969072342,291.15899658203125,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590576171875,1.0,0.1693212389945984,0.9999728798866272,0.9999728798866272,0.9997348189353944,1.0,-0.6785027384757996,0.2941228747367859,0.384379893541336,0.1050289645791053,0.0,0.0,0.1771152466535568,25.375770568847656,25.0,0.5658462643623352,-4731.7265625,47.026145935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591247558594,304.7766418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.642578125,18000.0,0.0,0.0,0.1053823754191398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332997530698776,0.1672247052192688,-0.0339249521493911,0.0,0.0001069497157004,0.0,0.0,6.635541915893555,0.0,0.0,0.0,0.2789188623428345,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0288156531751155,-1046.211669921875,304.1512145996094,0.6303743124008179,0.0728569328784942,0.0664230361580848,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518757879734,-1348.9859619140625,304.15264892578125,0.6744726300239563,0.0894155278801918,0.0857020765542984,293.1674194335937,297.1499938964844,293.1499938964844,0.053781796246767,-1131.46826171875,304.1520080566406,0.7056388258934021,0.1017299368977546,0.0718865543603897,293.16717529296875,297.1499938964844,293.1499938964844,0.0656101927161216,-1745.9830322265625,304.1518249511719,0.7358895540237427,0.1161192432045936,0.1109306812286377,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548389196395874,0.050000000745058,0.2288967221975326,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590881347656,1.0,0.1691370606422424,1.0,1.0,0.9995579719543456,1.0,-0.6766372919082642,0.2933741807937622,0.3832631111145019,0.104535274207592,0.0,0.0,0.1758914142847061,25.37756729125977,25.0,0.1925778239965438,-4715.11279296875,46.801902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1050069481134414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326630115509033,0.1665827631950378,-0.0339197441935539,0.0,0.000106568702904,0.0,0.0,6.60711669921875,0.0,0.0,0.0,0.2788090705871582,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0288156531751155,-1046.211669921875,304.1512145996094,0.6303743124008179,0.0728569328784942,0.0664230361580848,293.1741027832031,297.1499938964844,293.1499938964844,0.0432518757879734,-1348.9859619140625,304.15264892578125,0.6744726300239563,0.0894155278801918,0.0857020765542984,293.1674194335937,297.1499938964844,293.1499938964844,0.053781796246767,-1131.46826171875,304.1520080566406,0.7056388258934021,0.1017299368977546,0.0718865543603897,293.16717529296875,297.1499938964844,293.1499938964844,0.0656101927161216,-1745.9830322265625,304.1518249511719,0.7358895540237427,0.1161192432045936,0.1109306812286377,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548389196395874,0.050000000745058,0.2288967221975326,291.1591186523437,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590881347656,1.0,0.1691370606422424,1.0,1.0,0.9995579719543456,1.0,-0.6766372919082642,0.2933741807937622,0.3832631111145019,0.104535274207592,0.0,0.0,0.1758914142847061,25.37756729125977,25.0,0.1925778239965438,-4715.11279296875,46.801902770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2540283203125,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1050069481134414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326630115509033,0.1665827631950378,-0.0339197441935539,0.0,0.000106568702904,0.0,0.0,6.60711669921875,0.0,0.0,0.0,0.2788090705871582,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309722483158,-1041.9901123046875,304.1513977050781,0.6296321153640747,0.0726114958524704,0.0662038624286651,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364371716976,-1340.1546630859375,304.1526184082031,0.6728029251098633,0.0888243094086647,0.0851412191987037,293.1676940917969,297.1499938964844,293.1499938964844,0.0533611923456192,-1125.982666015625,304.15203857421875,0.7043166756629944,0.1012288257479667,0.0715378895401954,293.16729736328125,297.1499938964844,293.1499938964844,0.0652412995696067,-1739.1490478515625,304.1518249511719,0.7348924875259399,0.1156592443585395,0.1104964613914489,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548287570476532,0.050000000745058,0.2289003729820251,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590881347656,1.0,0.1689520925283432,1.0,1.0,0.9993477463722228,1.0,-0.6747660040855408,0.2926179468631744,0.3821480274200439,0.1040535792708396,0.0,0.0,0.1746776252985,25.37914085388184,25.0,0.061768963932991,-4698.701171875,46.57748031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.104651354253292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387423038482,0.1659533679485321,-0.0339146256446838,0.0,0.0001062078226823,0.0,0.0,6.579272270202637,0.0,0.0,0.0,0.2787013649940491,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309722483158,-1041.9901123046875,304.1513977050781,0.6296321153640747,0.0726114958524704,0.0662038624286651,293.17401123046875,297.1499938964844,293.1499938964844,0.0427364371716976,-1340.1546630859375,304.1526184082031,0.6728029251098633,0.0888243094086647,0.0851412191987037,293.1676940917969,297.1499938964844,293.1499938964844,0.0533611923456192,-1125.982666015625,304.15203857421875,0.7043166756629944,0.1012288257479667,0.0715378895401954,293.16729736328125,297.1499938964844,293.1499938964844,0.0652412995696067,-1739.1490478515625,304.1518249511719,0.7348924875259399,0.1156592443585395,0.1104964613914489,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.548287570476532,0.050000000745058,0.2289003729820251,291.1591186523437,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590881347656,1.0,0.1689520925283432,1.0,1.0,0.9993477463722228,1.0,-0.6747660040855408,0.2926179468631744,0.3821480274200439,0.1040535792708396,0.0,0.0,0.1746776252985,25.37914085388184,25.0,0.061768963932991,-4698.701171875,46.57748031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.580078125,18000.0,0.0,0.0,0.104651354253292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320387423038482,0.1659533679485321,-0.0339146256446838,0.0,0.0001062078226823,0.0,0.0,6.579272270202637,0.0,0.0,0.0,0.2787013649940491,4.0,0.0,1.0
